time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218880,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917724609375,0.0,0.0,9.97925380943343e-05,298.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.17730712890625,0.0,0.0,0.000105086248368,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.18621826171875,0.0,0.0,7.761635788483545e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1851806640625,0.0,0.0,0.0001050862192641,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2041320800781,0.0,0.0,0.0004984800470992,288.0424499511719,294.1499938964844,297.78497314453125,292.1448974609375,297.7521057128906,297.8541564941406,284.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633014608174,1.3266227227859416e-08,0.001063288305886,-0.0337948277592659,0.0,0.0,0.0,-0.011389447376132,60.0,13.356358528137209,0.0,-7.708546689855211e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,9.9825207144022e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0001051206490956,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,7.764176552882418e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0001051206199917,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0004986433195881,288.00555419921875,294.1499938964844,297.7451171875,292.1378173828125,297.752197265625,297.8138122558594,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649309799,1.3306894253162229e-08,0.001063635922037,-0.0339012145996093,0.0,0.0,0.0,-0.0114096086472272,60.0,13.318278312683104,0.0,-7.713589411650902e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,9.9825207144022e-05,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,0.0001051206490956,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1583557128906,0.0,0.0,7.764176552882418e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1573486328125,0.0,0.0,0.0001051206199917,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1760559082031,0.0,0.0,0.0004986433195881,288.00555419921875,294.1499938964844,297.7451171875,292.1378173828125,297.752197265625,297.8138122558594,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063649309799,1.3306894253162229e-08,0.001063635922037,-0.0339012145996093,0.0,0.0,0.0,-0.0114096086472272,60.0,13.318278312683104,0.0,-7.713589411650902e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,9.98609102680348e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,0.0001051582512445,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,7.766953785903752e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001051582221407,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0004988217260688,287.96893310546875,294.1499938964844,297.7055053710937,292.1304626464844,297.75152587890625,297.7736511230469,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.335134314217612e-08,0.0010640160180628,-0.0340174920856952,0.0,0.0,0.0,-0.0114316428080201,60.0,13.280818939208984,0.0,-7.719103223280399e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,9.98609102680348e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1219482421875,0.0,0.0,0.0001051582512445,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,7.766953785903752e-05,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1296081542969,0.0,0.0,0.0001051582221407,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480712890625,0.0,0.0,0.0004988217260688,287.96893310546875,294.1499938964844,297.7055053710937,292.1304626464844,297.75152587890625,297.7736511230469,284.88018798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640294058248,1.335134314217612e-08,0.0010640160180628,-0.0340174920856952,0.0,0.0,0.0,-0.0114316428080201,60.0,13.280818939208984,0.0,-7.719103223280399e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.989932004828006e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0001051986910169,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,7.769940566504374e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0001051986691891,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004990136367268,287.93267822265625,294.1499938964844,297.6661682128906,292.12286376953125,297.7501220703125,297.7336730957031,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438256435,1.3399160003757517e-08,0.001064424868673,-0.034142579883337,0.0,0.0,0.0,-0.0114553477615118,60.0,13.243938446044922,0.0,-7.725037676209467e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083679199219,0.0,0.0,9.989932004828006e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0944519042969,0.0,0.0,0.0001051986910169,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1029968261719,0.0,0.0,7.769940566504374e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,0.0001051986691891,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1202392578125,0.0,0.0,0.0004990136367268,287.93267822265625,294.1499938964844,297.6661682128906,292.12286376953125,297.7501220703125,297.7336730957031,284.8914489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064438256435,1.3399160003757517e-08,0.001064424868673,-0.034142579883337,0.0,0.0,0.0,-0.0114553477615118,60.0,13.243938446044922,0.0,-7.725037676209467e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.991938713937998e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08074951171875,0.0,0.0,0.0001052198276738,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0892333984375,0.0,0.0,7.771501987008378e-05,298.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882568359375,0.0,0.0,0.0001052198058459,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1063537597656,0.0,0.0,0.0004991139285266,287.9146728515625,294.1499938964844,297.6466064453125,292.11895751953125,297.7491455078125,297.7137756347656,284.89703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424149791774198e-08,0.0010646384907886,-0.0342079550027847,0.0,0.0,0.0,-0.0114677362143993,60.0,13.225707054138184,0.0,-7.728139905793796e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.080810546875,0.0,0.0,9.994003630708904e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0670471191406,0.0,0.0,0.0001052415682352,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,7.773107790853828e-05,298.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07452392578125,0.0,0.0,0.0001052415464073,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924987792969,0.0,0.0,0.0004992170725017,287.8967590332031,294.1499938964844,297.6271057128906,292.114990234375,297.7480163574219,297.6939392089844,284.902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648717870935,1.344985456341874e-08,0.0010648582829162,-0.0342751964926719,0.0,0.0,0.0,-0.0114804795011878,60.0,13.207592010498049,0.0,-7.731330953220096e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.998271707445384e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0001052865191013,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,7.77642781031318e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0001052864972734,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0004994303453713,287.86114501953125,294.1499938964844,297.58837890625,292.10693359375,297.7452087402344,297.65447998046875,284.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653262725099,1.3503001383696756e-08,0.0010653127683326,-0.0344142243266105,0.0,0.0,0.0,-0.0115068266168236,60.0,13.17169952392578,0.0,-7.737931895235306e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0533447265625,0.0,0.0,9.998271707445384e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.039794921875,0.0,0.0,0.0001052865191013,299.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0481262207031,0.0,0.0,7.77642781031318e-05,298.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0471496582031,0.0,0.0,0.0001052864972734,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,0.0004994303453713,287.86114501953125,294.1499938964844,297.58837890625,292.10693359375,297.7452087402344,297.65447998046875,284.9136047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653262725099,1.3503001383696756e-08,0.0010653127683326,-0.0344142243266105,0.0,0.0,0.0,-0.0115068266168236,60.0,13.17169952392578,0.0,-7.737931895235306e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0001000279153231,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,0.000105334118416,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,7.779942825436592e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.0001053340893122,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,0.000499656132888,287.8258972167969,294.1499938964844,297.54998779296875,292.09869384765625,297.7417297363281,297.6153564453125,284.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658075334504,1.3559279032904216e-08,0.0010657939128577,-0.0345614366233348,0.0,0.0,0.0,-0.0115347253158688,60.0,13.136383056640623,0.0,-7.744925056840658e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,0.0001000279153231,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126342773437,0.0,0.0,0.000105334118416,299.15594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,7.779942825436592e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0198974609375,0.0,0.0,0.0001053340893122,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,0.000499656132888,287.8258972167969,294.1499938964844,297.54998779296875,292.09869384765625,297.7417297363281,297.6153564453125,284.9245300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658075334504,1.3559279032904216e-08,0.0010657939128577,-0.0345614366233348,0.0,0.0,0.0,-0.0115347253158688,60.0,13.136383056640623,0.0,-7.744925056840658e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,0.000100085781014,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.000105395054561,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.784443732816726e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,0.0001053950327332,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0004999452503398,287.7909851074219,294.1499938964844,297.513671875,292.0914306640625,297.73760986328125,297.5771789550781,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664233705028,1.3631346718057102e-08,0.0010664097499102,-0.0347499549388885,0.0,0.0,0.0,-0.0115704499185085,60.0,13.103509902954102,0.0,-7.753884290195856e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99884033203125,0.0,0.0,0.000100085781014,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.000105395054561,299.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9937438964844,0.0,0.0,7.784443732816726e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927978515625,0.0,0.0,0.0001053950327332,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.01007080078125,0.0,0.0,0.0004999452503398,287.7909851074219,294.1499938964844,297.513671875,292.0914306640625,297.73760986328125,297.5771789550781,284.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664233705028,1.3631346718057102e-08,0.0010664097499102,-0.0347499549388885,0.0,0.0,0.0,-0.0115704499185085,60.0,13.103509902954102,0.0,-7.753884290195856e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,0.0001001648270175,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0001054782915161,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,7.790591917000711e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001054782696883,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,0.0005003401311114,287.7563781738281,294.1499938964844,297.4809875488281,292.0862731933594,297.73291015625,297.5406188964844,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067265169695,1.3729797743167182e-08,0.001067251432687,-0.0350074805319309,0.0,0.0,0.0,-0.0116192558780312,60.0,13.075103759765623,0.0,-7.766131915332154e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9717712402344,0.0,0.0,0.0001001648270175,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.958740234375,0.0,0.0,0.0001054782915161,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667358398437,0.0,0.0,7.790591917000711e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9658203125,0.0,0.0,0.0001054782696883,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9828491210937,0.0,0.0,0.0005003401311114,287.7563781738281,294.1499938964844,297.4809875488281,292.0862731933594,297.73291015625,297.5406188964844,284.9460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067265169695,1.3729797743167182e-08,0.001067251432687,-0.0350074805319309,0.0,0.0,0.0,-0.0116192558780312,60.0,13.075103759765623,0.0,-7.766131915332154e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9582824707031,0.0,0.0,0.000100211444078,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453430175781,0.0,0.0,0.0001055273824022,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,7.794217526679859e-05,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523620605469,0.0,0.0,0.0001055273532983,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0005005730199627,287.7392272949219,294.1499938964844,297.4659118652344,292.0844421386719,297.7304077148437,297.523193359375,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677620302885,1.3787863295533498e-08,0.0010677482932806,-0.0351593606173992,0.0,0.0,0.0,-0.0116480430588126,60.0,13.063050270080566,0.0,-7.773359556040307e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94482421875,0.0,0.0,0.0001002618737402,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9319763183594,0.0,0.0,0.0001055804896168,299.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,7.798139995429665e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.93896484375,0.0,0.0,0.000105580460513,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9557800292969,0.0,0.0,0.0005008249427191,287.7221069335937,294.1499938964844,297.4516296386719,292.0830993652344,297.727783203125,297.5064697265625,284.95672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682992869988,1.3850681490623629e-08,0.0010682854335755,-0.0353236719965934,0.0,0.0,0.0,-0.0116791846230626,60.0,13.052518844604492,0.0,-7.781183342103759e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,0.0001003701036097,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,0.0001056944602169,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,7.806557550793514e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,0.000105694431113,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.0005013656336814,287.6882019042969,294.1499938964844,297.4254455566406,292.081787109375,297.72216796875,297.47528076171875,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.398549809294991e-08,0.0010694380616769,-0.0356762968003749,0.0,0.0,0.0,-0.0117460181936621,60.0,13.035839080810549,0.0,-7.79798696726175e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,0.0001003701036097,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90533447265625,0.0,0.0,0.0001056944602169,299.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91314697265625,0.0,0.0,7.806557550793514e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122314453125,0.0,0.0,0.000105694431113,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9288330078125,0.0,0.0,0.0005013656336814,287.6882019042969,294.1499938964844,297.4254455566406,292.081787109375,297.72216796875,297.47528076171875,284.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694520315155,1.398549809294991e-08,0.0010694380616769,-0.0356762968003749,0.0,0.0,0.0,-0.0117460181936621,60.0,13.035839080810549,0.0,-7.79798696726175e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0001004822188406,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,0.0001058125271811,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,7.815277785994112e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0001058124980772,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,0.0005019257077947,287.6545715332031,294.1499938964844,297.402099609375,292.08221435546875,297.7162475585937,297.44683837890625,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125161484912496e-08,0.0010706323664635,-0.0360415838658809,0.0,0.0,0.0,-0.0118152555078268,60.0,13.023740768432615,0.0,-7.815413738399003e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,0.0001004822188406,298.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8788146972656,0.0,0.0,0.0001058125271811,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,7.815277785994112e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856201171875,0.0,0.0,0.0001058124980772,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020080566406,0.0,0.0,0.0005019257077947,287.6545715332031,294.1499938964844,297.402099609375,292.08221435546875,297.7162475585937,297.44683837890625,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125161484912496e-08,0.0010706323664635,-0.0360415838658809,0.0,0.0,0.0,-0.0118152555078268,60.0,13.023740768432615,0.0,-7.815413738399003e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.0001005916419671,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.0001059277565218,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,7.823789201211184e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,0.0001059277346939,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,0.000502472394146,287.62127685546875,294.1499938964844,297.3814392089844,292.084228515625,297.71002197265625,297.4212341308594,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718123521655,1.4261472891519134e-08,0.0010717980330809,-0.0363980941474437,0.0,0.0,0.0,-0.0118828322738409,60.0,13.015374183654783,0.0,-7.832440473976021e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647766113281,0.0,0.0,0.0001005916419671,298.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,0.0001059277565218,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,7.823789201211184e-05,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591613769531,0.0,0.0,0.0001059277346939,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87530517578125,0.0,0.0,0.000502472394146,287.62127685546875,294.1499938964844,297.3814392089844,292.084228515625,297.71002197265625,297.4212341308594,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718123521655,1.4261472891519134e-08,0.0010717980330809,-0.0363980941474437,0.0,0.0,0.0,-0.0118828322738409,60.0,13.015374183654783,0.0,-7.832440473976021e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,0.000100691737316,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0001060331560438,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,7.831573748262599e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,0.0001060331342159,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0005029723979532,287.5883178710937,294.1499938964844,297.3631591796875,292.08770751953125,297.7035522460937,297.3983154296875,284.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386152713541378e-08,0.0010728642810136,-0.0367241688072681,0.0,0.0,0.0,-0.0119446413591504,60.0,13.009872436523438,0.0,-7.848031202684069e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83837890625,0.0,0.0,0.000100691737316,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.0001060331560438,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,7.831573748262599e-05,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,0.0001060331342159,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,0.0005029723979532,287.5883178710937,294.1499938964844,297.3631591796875,292.08770751953125,297.7035522460937,297.3983154296875,284.9984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728786000981,1.4386152713541378e-08,0.0010728642810136,-0.0367241688072681,0.0,0.0,0.0,-0.0119446413591504,60.0,13.009872436523438,0.0,-7.848031202684069e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8252258300781,0.0,0.0,0.0001007378377835,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8131103515625,0.0,0.0,0.000106081708509,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,7.835159340174869e-05,298.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8197021484375,0.0,0.0,0.0001060816794051,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.0005032026674598,287.57196044921875,294.1499938964844,297.3548583984375,292.0899658203125,297.7002258300781,297.3876953125,285.0035705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733695235103,1.4443577001088672e-08,0.0010733550880104,-0.03687434643507,0.0,0.0,0.0,-0.0119731081649661,60.0,13.00786018371582,0.0,-7.855216921370811e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0001007786704576,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000793457031,0.0,0.0,0.0001061247094185,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,7.838336023269221e-05,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8066101074219,0.0,0.0,0.0001061246803146,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82232666015625,0.0,0.0,0.0005034066853113,287.5556640625,294.1499938964844,297.3470458984375,292.092529296875,297.6968994140625,297.3777160644531,285.0086975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738043347373,1.4494439426471216e-08,0.0010737898992374,-0.0370073616504669,0.0,0.0,0.0,-0.0119983218610286,60.0,13.00623607635498,0.0,-7.861584094825957e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.000100847777503,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0001061974835465,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,7.843710773158818e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0001061974617186,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0005037519731558,287.5232849121094,294.1499938964844,297.3328552246094,292.0985412597656,297.6900939941406,297.35943603515625,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580517238016457e-08,0.0010745259933173,-0.0372324660420417,0.0,0.0,0.0,-0.0120409941300749,60.0,13.0038423538208,0.0,-7.872365870298381e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,0.000100847777503,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,0.0001061974835465,299.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7813720703125,0.0,0.0,7.843710773158818e-05,298.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.780517578125,0.0,0.0,0.0001061974617186,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960510253906,0.0,0.0,0.0005037519731558,287.5232849121094,294.1499938964844,297.3328552246094,292.0985412597656,297.6900939941406,297.35943603515625,285.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745405452325,1.4580517238016457e-08,0.0010745259933173,-0.0372324660420417,0.0,0.0,0.0,-0.0120409941300749,60.0,13.0038423538208,0.0,-7.872365870298381e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.000100901161204,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.000106253697595,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.847863162169233e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001062536757672,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0005040186224505,287.4912414550781,294.1499938964844,297.3203430175781,292.1056213378906,297.68316650390625,297.3434143066406,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109001249,1.4646995616374172e-08,0.0010750944493338,-0.0374063141644001,0.0,0.0,0.0,-0.0120739508420228,60.0,13.002433776855469,0.0,-7.88069840496064e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.000100901161204,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,0.000106253697595,299.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.847863162169233e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75457763671875,0.0,0.0,0.0001062536757672,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,0.0005040186224505,287.4912414550781,294.1499938964844,297.3203430175781,292.1056213378906,297.68316650390625,297.3434143066406,285.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109001249,1.4646995616374172e-08,0.0010750944493338,-0.0374063141644001,0.0,0.0,0.0,-0.0120739508420228,60.0,13.002433776855469,0.0,-7.88069840496064e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0001009442275972,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0001062990559148,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.851213013054803e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.000106299026811,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0005042338161729,287.4595642089844,294.1499938964844,297.30926513671875,292.1136169433594,297.6761474609375,297.3294372558594,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075567677617,1.47006300466046e-08,0.0010755530092865,-0.0375465676188468,0.0,0.0,0.0,-0.0121005391702055,60.0,13.001973152160645,0.0,-7.887423691954609e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341003417969,0.0,0.0,0.0001009442275972,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225646972656,0.0,0.0,0.0001062990559148,299.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.851213013054803e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,0.000106299026811,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0005042338161729,287.4595642089844,294.1499938964844,297.30926513671875,292.1136169433594,297.6761474609375,297.3294372558594,285.03912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075567677617,1.47006300466046e-08,0.0010755530092865,-0.0375465676188468,0.0,0.0,0.0,-0.0121005391702055,60.0,13.001973152160645,0.0,-7.887423691954609e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001009866100503,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001063436793629,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.854509021854028e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.000106343657535,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,0.0005044455756433,287.42822265625,294.1499938964844,297.2994079589844,292.1224060058594,297.6690673828125,297.317138671875,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760189034044,1.4753400279232665e-08,0.0010760042350739,-0.0376845635473728,0.0,0.0,0.0,-0.0121267000213265,60.0,13.00288200378418,0.0,-7.89404310808095e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.86236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7084350585937,0.0,0.0,0.0001009866100503,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6970520019531,0.0,0.0,0.0001063436793629,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,7.854509021854028e-05,298.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7032470703125,0.0,0.0,0.000106343657535,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181396484375,0.0,0.0,0.0005044455756433,287.42822265625,294.1499938964844,297.2994079589844,292.1224060058594,297.6690673828125,297.317138671875,285.0491638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760189034044,1.4753400279232665e-08,0.0010760042350739,-0.0376845635473728,0.0,0.0,0.0,-0.0121267000213265,60.0,13.00288200378418,0.0,-7.89404310808095e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6956787109375,0.0,0.0,0.0001010115229291,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,0.000106369916466,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6913146972656,0.0,0.0,7.856446609366685e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,0.0001063698946381,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.705322265625,0.0,0.0,0.0005045700236223,287.4127197265625,294.1499938964844,297.2948303222656,292.1270446777344,297.6654968261719,297.3115234375,285.0541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762842139229,1.4784426127789633e-08,0.001076269429177,-0.0377656929194927,0.0,0.0,0.0,-0.0121420798823237,60.0,13.00416088104248,0.0,-7.897936882272917e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6829528808594,0.0,0.0,0.0001010412888717,298.9411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.67169189453125,0.0,0.0,0.0001064012612914,299.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786193847656,0.0,0.0,7.858761819079518e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778259277344,0.0,0.0,0.0001064012394635,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6925354003906,0.0,0.0,0.0005047187441959,287.39727783203125,294.1499938964844,297.2904663085937,292.1318359375,297.66192626953125,297.3062438964844,285.0591125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766012128442,1.4821497806849493e-08,0.0010765864280983,-0.0378626324236393,0.0,0.0,0.0,-0.0121604576706886,60.0,13.006155014038086,0.0,-7.902589516106674e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
