time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221220,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0001011193089652,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001064834214048,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.864829967729747e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0001064833995769,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,0.0005051085026934,287.3666381835937,294.1499938964844,297.2822570800781,292.1418151855469,297.65478515625,297.2964172363281,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774321854114,1.49186831777115e-08,0.0010774172842502,-0.0381167642772197,0.0,0.0,0.0,-0.012208635918796,60.0,13.01270580291748,0.0,-7.91479521922156e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,0.0001011193089652,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6465148925781,0.0,0.0,0.0001064834214048,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533508300781,0.0,0.0,7.864829967729747e-05,298.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6525573730469,0.0,0.0,0.0001064833995769,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.66705322265625,0.0,0.0,0.0005051085026934,287.3666381835937,294.1499938964844,297.2822570800781,292.1418151855469,297.65478515625,297.2964172363281,285.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774321854114,1.49186831777115e-08,0.0010774172842502,-0.0381167642772197,0.0,0.0,0.0,-0.012208635918796,60.0,13.01270580291748,0.0,-7.91479521922156e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0001012000502669,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0001065684482455,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.87111057434231e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,0.0001065684264176,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0005055118817836,287.3363647460937,294.1499938964844,297.2745056152344,292.1521301269531,297.6475830078125,297.2874755859375,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019256949244664e-08,0.0010782772442325,-0.038379743695259,0.0,0.0,0.0,-0.0122584952041506,60.0,13.02207374572754,0.0,-7.927435774490733e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324768066406,0.0,0.0,0.0001012000502669,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215209960937,0.0,0.0,0.0001065684482455,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,7.87111057434231e-05,298.7811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274719238281,0.0,0.0,0.0001065684264176,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64178466796875,0.0,0.0,0.0005055118817836,287.3363647460937,294.1499938964844,297.2745056152344,292.1521301269531,297.6475830078125,297.2874755859375,285.0789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782922618091,1.5019256949244664e-08,0.0010782772442325,-0.038379743695259,0.0,0.0,0.0,-0.0122584952041506,60.0,13.02207374572754,0.0,-7.927435774490733e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0001012732318486,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001066455151885,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.876802555983886e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0001066454933607,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0005058774841018,287.3064270019531,294.1499938964844,297.2669677734375,292.1627197265625,297.640380859375,297.27911376953125,285.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079071778804,1.5110414253172166e-08,0.0010790567612275,-0.0386180952191352,0.0,0.0,0.0,-0.0123036848381161,60.0,13.03232479095459,0.0,-7.938901802617694e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.60748291015625,0.0,0.0,0.0001012732318486,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966796875,0.0,0.0,0.0001066455151885,299.1339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.876802555983886e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0001066454933607,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0005058774841018,287.3064270019531,294.1499938964844,297.2669677734375,292.1627197265625,297.640380859375,297.27911376953125,285.0888061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079071778804,1.5110414253172166e-08,0.0010790567612275,-0.0386180952191352,0.0,0.0,0.0,-0.0123036848381161,60.0,13.03232479095459,0.0,-7.938901802617694e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.0001013377113849,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.000106713414425,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,7.881817145971581e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0001067133925971,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0005061996052972,287.27685546875,294.1499938964844,297.2594299316406,292.1733703613281,297.6331787109375,297.2711486816406,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.5190723345881452e-08,0.0010797433787956,-0.0388280823826789,0.0,0.0,0.0,-0.0123434979468584,60.0,13.042585372924805,0.0,-7.949009983576617e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5826721191406,0.0,0.0,0.0001013377113849,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,0.000106713414425,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5785827636719,0.0,0.0,7.881817145971581e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0001067133925971,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5917358398437,0.0,0.0,0.0005061996052972,287.27685546875,294.1499938964844,297.2594299316406,292.1733703613281,297.6331787109375,297.2711486816406,285.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797586292028,1.5190723345881452e-08,0.0010797433787956,-0.0388280823826789,0.0,0.0,0.0,-0.0123434979468584,60.0,13.042585372924805,0.0,-7.949009983576617e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5703430175781,0.0,0.0,0.0001013660876196,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55975341796875,0.0,0.0,0.0001067432967829,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662536621094,0.0,0.0,7.884023943915963e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,0.000106743274955,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,0.0005063413991592,287.2622375488281,294.1499938964844,297.2555847167969,292.1787109375,297.62957763671875,297.2672119140625,285.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800608433783,1.522606218884448e-08,0.0010800455929711,-0.0389204770326614,0.0,0.0,0.0,-0.0123610170558094,60.0,13.04753589630127,0.0,-7.953460112730681e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5580444335937,0.0,0.0,0.0001013919900287,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54754638671875,0.0,0.0,0.000106770574348,299.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55401611328125,0.0,0.0,7.886039384175092e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5532531738281,0.0,0.0,0.0001067705525201,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0005064707947894,287.2476806640625,294.1499938964844,297.2516174316406,292.1839904785156,297.6259460449219,297.26324462890625,285.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080336747691,1.5258324381761668e-08,0.0010803214972838,-0.0390048287808895,0.0,0.0,0.0,-0.0123770106583833,60.0,13.052309036254885,0.0,-7.957523706636493e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,0.0001014348745229,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0001068157362169,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.889374683145434e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,0.000106815714389,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0005066850571893,287.2188415527344,294.1499938964844,297.24334716796875,292.1944274902344,297.61871337890625,297.2552185058594,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807934449985,1.5311728773781397e-08,0.0010807781945914,-0.0391444601118564,0.0,0.0,0.0,-0.0124034862965345,60.0,13.06102180480957,0.0,-7.964253256886877e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336303710937,0.0,0.0,0.0001014348745229,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52325439453125,0.0,0.0,0.0001068157362169,299.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296325683594,0.0,0.0,7.889374683145434e-05,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,0.000106815714389,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,0.0005066850571893,287.2188415527344,294.1499938964844,297.24334716796875,292.1944274902344,297.61871337890625,297.2552185058594,285.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807934449985,1.5311728773781397e-08,0.0010807781945914,-0.0391444601118564,0.0,0.0,0.0,-0.0124034862965345,60.0,13.06102180480957,0.0,-7.964253256886877e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0001014653535094,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0001068478304659,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,7.891745190136135e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0001068478086381,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0005068373284302,287.1903686523437,294.1499938964844,297.2343139648437,292.2045288085937,297.6114501953125,297.2467956542969,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811180109158,1.5349675308584665e-08,0.0010811026440933,-0.0392436683177948,0.0,0.0,0.0,-0.0124222971498966,60.0,13.068275451660156,0.0,-7.96903592004128e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0001014653535094,298.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,0.0001068478304659,299.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054626464844,0.0,0.0,7.891745190136135e-05,298.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5047302246094,0.0,0.0,0.0001068478086381,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,0.0005068373284302,287.1903686523437,294.1499938964844,297.2343139648437,292.2045288085937,297.6114501953125,297.2467956542969,285.1278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811180109158,1.5349675308584665e-08,0.0010811026440933,-0.0392436683177948,0.0,0.0,0.0,-0.0124222971498966,60.0,13.068275451660156,0.0,-7.96903592004128e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0001014822773868,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0001068656492861,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.89306141086854e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0001068656347342,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,0.0005069219041615,287.1622619628906,294.1499938964844,297.2242736816406,292.21417236328125,297.6040954589844,297.2377014160156,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081298221834,1.5370734018915755e-08,0.0010812828550115,-0.039298728108406,0.0,0.0,0.0,-0.012432737275958,60.0,13.07363510131836,0.0,-7.971691218244814e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,0.0001014822773868,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47528076171875,0.0,0.0,0.0001068656492861,299.1270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,7.89306141086854e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0001068656347342,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,0.0005069219041615,287.1622619628906,294.1499938964844,297.2242736816406,292.21417236328125,297.6040954589844,297.2377014160156,285.13751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081298221834,1.5370734018915755e-08,0.0010812828550115,-0.039298728108406,0.0,0.0,0.0,-0.012432737275958,60.0,13.07363510131836,0.0,-7.971691218244814e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.000101484474726,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001068679703166,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.893232395872474e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0001068679484887,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,0.0005069329636171,287.13458251953125,294.1499938964844,297.2130432128906,292.22320556640625,297.5967102050781,297.22772216796875,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321388483,1.537344473945268e-08,0.0010813060216605,-0.039305817335844,0.0,0.0,0.0,-0.0124340821057558,60.0,13.076668739318848,0.0,-7.972032989300716e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615783691406,0.0,0.0,0.000101484474726,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515991210937,0.0,0.0,0.0001068679703166,299.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4577331542969,0.0,0.0,7.893232395872474e-05,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,0.0001068679484887,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700622558594,0.0,0.0,0.0005069329636171,287.13458251953125,294.1499938964844,297.2130432128906,292.22320556640625,297.5967102050781,297.22772216796875,285.14715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081321388483,1.537344473945268e-08,0.0010813060216605,-0.039305817335844,0.0,0.0,0.0,-0.0124340821057558,60.0,13.076668739318848,0.0,-7.972032989300716e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,0.0001014786685118,298.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,0.0001068618512363,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.892780558904633e-05,298.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452514648437,0.0,0.0,0.0001068618294084,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0005069039179943,287.12091064453125,294.1499938964844,297.2068786621094,292.2274169921875,297.59295654296875,297.2221984863281,285.1519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812589898705,1.5366190098120572e-08,0.001081243623048,-0.0392868481576442,0.0,0.0,0.0,-0.0124304834753274,60.0,13.076919555664062,0.0,-7.971117810257058e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,0.000101469362562,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281921386719,0.0,0.0,0.0001068520577973,299.1242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342346191406,0.0,0.0,7.892057328717783e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335327148437,0.0,0.0,0.0001068520359694,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4463806152344,0.0,0.0,0.0005068574682809,287.1073303222656,294.1499938964844,297.2003173828125,292.2314453125,297.58917236328125,297.21636962890625,285.15679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811592219397,1.5354585158888767e-08,0.0010811438551172,-0.0392565056681633,0.0,0.0,0.0,-0.0124247279018163,60.0,13.0764799118042,0.0,-7.969654802764128e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001014418521663,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0001068230849341,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.889917469583452e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0001068230631062,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0005067200982011,287.0804138183594,294.1499938964844,297.1859130859375,292.2388000488281,297.5815124511719,297.2039489746094,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808679508045,1.532027837924943e-08,0.001080852583982,-0.0391668118536472,0.0,0.0,0.0,-0.0124077312648296,60.0,13.073981285095217,0.0,-7.96533043967429e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,0.0001014418521663,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,0.0001068230849341,299.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,7.889917469583452e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41021728515625,0.0,0.0,0.0001068230631062,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,0.0005067200982011,287.0804138183594,294.1499938964844,297.1859130859375,292.2388000488281,297.5815124511719,297.2039489746094,285.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808679508045,1.532027837924943e-08,0.001080852583982,-0.0391668118536472,0.0,0.0,0.0,-0.0124077312648296,60.0,13.073981285095217,0.0,-7.96533043967429e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001013934743241,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001067721459548,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.886155071901157e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.000106772124127,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0005064784782007,287.0539245605469,294.1499938964844,297.1695556640625,292.2450866699219,297.5736694335937,297.1897277832031,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803512996062,1.525997461726547e-08,0.0010803360491991,-0.0390091463923454,0.0,0.0,0.0,-0.0123778311535716,60.0,13.067172050476074,0.0,-7.957731895658071e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,0.0001013934743241,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819885253906,0.0,0.0,0.0001067721459548,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.886155071901157e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3871765136719,0.0,0.0,0.000106772124127,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0005064784782007,287.0539245605469,294.1499938964844,297.1695556640625,292.2450866699219,297.5736694335937,297.1897277832031,285.1759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803512996062,1.525997461726547e-08,0.0010803360491991,-0.0390091463923454,0.0,0.0,0.0,-0.0123778311535716,60.0,13.067172050476074,0.0,-7.957731895658071e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0001013287474052,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001067039847839,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.881120836827904e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.000106703962956,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.000506155192852,287.0277709960937,294.1499938964844,297.1510009765625,292.25018310546875,297.5656433105469,297.1737976074219,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796620044857,1.5179297818690433e-08,0.0010796467540785,-0.0387982055544853,0.0,0.0,0.0,-0.012337839230895,60.0,13.056815147399902,0.0,-7.947571845079437e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686218261719,0.0,0.0,0.0001013287474052,298.9236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,0.0001067039847839,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.881120836827904e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,0.000106703962956,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766784667969,0.0,0.0,0.000506155192852,287.0277709960937,294.1499938964844,297.1510009765625,292.25018310546875,297.5656433105469,297.1737976074219,285.1855773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796620044857,1.5179297818690433e-08,0.0010796467540785,-0.0387982055544853,0.0,0.0,0.0,-0.012337839230895,60.0,13.056815147399902,0.0,-7.947571845079437e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0001012447100947,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001066154873115,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,7.874584844103083e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0001066154727595,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0005057354574091,287.00201416015625,294.1499938964844,297.1300048828125,292.2539367675781,297.557373046875,297.15582275390625,285.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787663049995,1.5074560266725712e-08,0.0010787511710077,-0.0385243482887744,0.0,0.0,0.0,-0.012285916134715,60.0,13.04198932647705,0.0,-7.93439127733109e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.345947265625,0.0,0.0,0.0001012447100947,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3366394042969,0.0,0.0,0.0001066154873115,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423767089844,0.0,0.0,7.874584844103083e-05,298.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,0.0001066154727595,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538818359375,0.0,0.0,0.0005057354574091,287.00201416015625,294.1499938964844,297.1300048828125,292.2539367675781,297.557373046875,297.15582275390625,285.19512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787663049995,1.5074560266725712e-08,0.0010787511710077,-0.0385243482887744,0.0,0.0,0.0,-0.012285916134715,60.0,13.04198932647705,0.0,-7.93439127733109e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.334716796875,0.0,0.0,0.000101193327282,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3254699707031,0.0,0.0,0.0001065613832906,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,7.870588160585612e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3305053710937,0.0,0.0,0.0001065613614628,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34259033203125,0.0,0.0,0.0005054788198322,286.98931884765625,294.1499938964844,297.1184997558594,292.2552490234375,297.5531005859375,297.1457824707031,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782175231724,1.5010524379022172e-08,0.0010782025055959,-0.0383569113910198,0.0,0.0,0.0,-0.0122541654855012,60.0,13.03231430053711,0.0,-7.926337985963985e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3235168457031,0.0,0.0,0.0001011389540508,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143310546875,0.0,0.0,0.0001065041215042,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199768066406,0.0,0.0,7.866359374020249e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,0.0001065041069523,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0005052072228863,286.9766845703125,294.1499938964844,297.1063232421875,292.25616455078125,297.5487670898437,297.1353759765625,285.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776381241157,1.494275991831273e-08,0.0010776231065392,-0.0381797179579734,0.0,0.0,0.0,-0.0122205717489123,60.0,13.021902084350586,0.0,-7.917820710190426e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.0001010163032333,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0001063749659806,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,7.856819138396531e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0001063749441527,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0005045945872552,286.9516296386719,294.1499938964844,297.0797424316406,292.2567443847656,297.5398864746094,297.1129150390625,285.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763335740193,1.4789911517709696e-08,0.0010763187892735,-0.0377800352871418,0.0,0.0,0.0,-0.012144811451435,60.0,12.997594833374023,0.0,-7.898624687641131e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30126953125,0.0,0.0,0.0001010163032333,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922058105469,0.0,0.0,0.0001063749659806,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,7.856819138396531e-05,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2971496582031,0.0,0.0,0.0001063749441527,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3090209960937,0.0,0.0,0.0005045945872552,286.9516296386719,294.1499938964844,297.0797424316406,292.2567443847656,297.5398864746094,297.1129150390625,285.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763335740193,1.4789911517709696e-08,0.0010763187892735,-0.0377800352871418,0.0,0.0,0.0,-0.012144811451435,60.0,12.997594833374023,0.0,-7.898624687641131e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2898254394531,0.0,0.0,0.0001009417101158,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28082275390625,0.0,0.0,0.0001062964147422,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,7.851018017390743e-05,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28570556640625,0.0,0.0,0.0001062963929143,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2975158691406,0.0,0.0,0.0005042220000177,286.93878173828125,294.1499938964844,297.064697265625,292.25634765625,297.5350952148437,297.0999755859375,285.2191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755362454801,1.4696951211590203e-08,0.0010755215771496,-0.0375369489192962,0.0,0.0,0.0,-0.0120987156406044,60.0,12.982215881347656,0.0,-7.886961839176365e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792663574219,0.0,0.0,0.0001008719700621,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27032470703125,0.0,0.0,0.000106222978502,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2758178710937,0.0,0.0,7.845593790989369e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751770019531,0.0,0.0,0.0001062229566741,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,0.0005038736853748,286.9269714355469,294.1499938964844,297.04998779296875,292.2555236816406,297.5306396484375,297.087890625,285.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747949127107,1.4610047394114645e-08,0.0010747802443802,-0.0373096875846385,0.0,0.0,0.0,-0.0120556429028511,60.0,12.967818260192873,0.0,-7.87606637686622e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.0001007124665193,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,0.0001060550130205,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,7.833187555661425e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001060549984686,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0005030769389122,286.9027099609375,294.1499938964844,297.01641845703125,292.2529296875,297.5209045410156,297.0596008300781,285.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730944341048,1.4411281057391534e-08,0.0010730799986049,-0.036789882928133,0.0,0.0,0.0,-0.0119571024551987,60.0,12.93282699584961,0.0,-7.851175354289809e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.0001007124665193,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2486877441406,0.0,0.0,0.0001060550130205,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,7.833187555661425e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25347900390625,0.0,0.0,0.0001060549984686,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,0.0005030769389122,286.9027099609375,294.1499938964844,297.01641845703125,292.2529296875,297.5209045410156,297.0596008300781,285.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730944341048,1.4411281057391534e-08,0.0010730799986049,-0.036789882928133,0.0,0.0,0.0,-0.0119571024551987,60.0,12.93282699584961,0.0,-7.851175354289809e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,0.0001005464946501,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,0.0001058802372426,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,7.820278551662341e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,0.0001058802154147,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,0.0005022479454055,286.87890625,294.1499938964844,296.97869873046875,292.24957275390625,297.5105285644531,297.0272216796875,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713255032896,1.4204454501509645e-08,0.0010713113006204,-0.036248967051506,0.0,0.0,0.0,-0.011854569427669,60.0,12.894159317016602,0.0,-7.825315861964557e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.236083984375,0.0,0.0,0.0001005464946501,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22735595703125,0.0,0.0,0.0001058802372426,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.23272705078125,0.0,0.0,7.820278551662341e-05,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320861816406,0.0,0.0,0.0001058802154147,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2434997558594,0.0,0.0,0.0005022479454055,286.87890625,294.1499938964844,296.97869873046875,292.24957275390625,297.5105285644531,297.0272216796875,285.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713255032896,1.4204454501509645e-08,0.0010713113006204,-0.036248967051506,0.0,0.0,0.0,-0.011854569427669,60.0,12.894159317016602,0.0,-7.825315861964557e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2254638671875,0.0,0.0,0.0001004613150143,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.216796875,0.0,0.0,0.0001057905392372,299.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2221374511719,0.0,0.0,7.813653792254627e-05,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,0.0001057905246852,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,0.0005018224474042,286.8671875,294.1499938964844,296.9583435058594,292.24761962890625,297.5050964355469,297.0094909667969,285.2474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704169981181,1.4098310074928122e-08,0.0010704029118642,-0.0359713584184646,0.0,0.0,0.0,-0.0118019450455904,60.0,12.873748779296877,0.0,-7.812061397771687e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
