time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223560,298.8445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21490478515625,0.0,0.0,0.0001003752768156,298.9129333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.206298828125,0.0,0.0,0.0001056999390129,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115783691406,0.0,0.0,7.806962094036862e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109680175781,0.0,0.0,0.000105699924461,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.22222900390625,0.0,0.0,0.0005013927002437,286.85552978515625,294.1499938964844,296.93707275390625,292.2454528808594,297.49951171875,296.9911193847656,285.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695001110434,1.39910971697077e-08,0.0010694861412048,-0.0356909409165382,0.0,0.0,0.0,-0.011748794466257,60.0,12.852916717529297,0.0,-7.798685430771003e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001002008357318,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001055162429111,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,7.793394615873694e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,0.0001055162283591,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,0.0005005213897675,286.8323974609375,294.1499938964844,296.891845703125,292.2406005859375,297.4880676269531,296.95281982421875,285.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773723495091872e-08,0.001067629083991,-0.035122375935316,0.0,0.0,0.0,-0.0116410423070192,60.0,12.810211181640623,0.0,-7.771599541683828e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1938781738281,0.0,0.0,0.0001002008357318,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1853942871094,0.0,0.0,0.0001055162429111,299.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.19061279296875,0.0,0.0,7.793394615873694e-05,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.19000244140625,0.0,0.0,0.0001055162283591,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2011108398437,0.0,0.0,0.0005005213897675,286.8323974609375,294.1499938964844,296.891845703125,292.2406005859375,297.4880676269531,296.95281982421875,285.2616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067642820999,1.3773723495091872e-08,0.001067629083991,-0.035122375935316,0.0,0.0,0.0,-0.0116410423070192,60.0,12.810211181640623,0.0,-7.771599541683828e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17315673828125,0.0,0.0,0.000100021061371,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647644042969,0.0,0.0,0.0001053269370459,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,7.779412408126518e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,0.000105326915218,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,0.0004996234201826,286.8097229003906,294.1499938964844,296.84326171875,292.2350158691406,297.4757995605469,296.9106140136719,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657266248017,1.3549703581361427e-08,0.0010657131206244,-0.034536387771368,0.0,0.0,0.0,-0.0115299839526414,60.0,12.7649564743042,0.0,-7.74373489775826e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17315673828125,0.0,0.0,0.000100021061371,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1647644042969,0.0,0.0,0.0001053269370459,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.169921875,0.0,0.0,7.779412408126518e-05,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693115234375,0.0,0.0,0.000105326915218,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802673339844,0.0,0.0,0.0004996234201826,286.8097229003906,294.1499938964844,296.84326171875,292.2350158691406,297.4757995605469,296.9106140136719,285.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657266248017,1.3549703581361427e-08,0.0010657131206244,-0.034536387771368,0.0,0.0,0.0,-0.0115299839526414,60.0,12.7649564743042,0.0,-7.74373489775826e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,9.983764175558464e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443786621094,0.0,0.0,0.0001051337821991,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.765146438032389e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488647460937,0.0,0.0,0.0001051337676472,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,0.0004987072315998,286.7873840332031,294.1499938964844,296.7916564941406,292.2287292480469,297.4628601074219,296.8655700683594,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321144187727896e-08,0.0010637589730322,-0.033938493579626,0.0,0.0,0.0,-0.0114166783168911,60.0,12.717887878417969,0.0,-7.715357241977473e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.15264892578125,0.0,0.0,9.983764175558464e-05,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1443786621094,0.0,0.0,0.0001051337821991,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14947509765625,0.0,0.0,7.765146438032389e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1488647460937,0.0,0.0,0.0001051337676472,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,0.0004987072315998,286.7873840332031,294.1499938964844,296.7916564941406,292.2287292480469,297.4628601074219,296.8655700683594,285.280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637723607942,1.3321144187727896e-08,0.0010637589730322,-0.033938493579626,0.0,0.0,0.0,-0.0114166783168911,60.0,12.717887878417969,0.0,-7.715357241977473e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,9.965097706299277e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0001049372222041,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,7.750627992209047e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,0.0001049372076522,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0004977748612873,286.7654113769531,294.1499938964844,296.7372436523437,292.22174072265625,297.4491271972656,296.817626953125,285.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617831721901,1.3088543582284728e-08,0.0010617701336741,-0.0333299897611141,0.0,0.0,0.0,-0.0113013684749603,60.0,12.669017791748049,0.0,-7.68653123373042e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,9.965097706299277e-05,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1242370605469,0.0,0.0,0.0001049372222041,299.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292419433594,0.0,0.0,7.750627992209047e-05,298.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.128662109375,0.0,0.0,0.0001049372076522,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0004977748612873,286.7654113769531,294.1499938964844,296.7372436523437,292.22174072265625,297.4491271972656,296.817626953125,285.2899169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617831721901,1.3088543582284728e-08,0.0010617701336741,-0.0333299897611141,0.0,0.0,0.0,-0.0113013684749603,60.0,12.669017791748049,0.0,-7.68653123373042e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.12237548828125,0.0,0.0,9.955652785720304e-05,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1142883300781,0.0,0.0,0.0001048377598635,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192626953125,0.0,0.0,7.743282185401767e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186828613281,0.0,0.0,0.0001048377453116,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1292724609375,0.0,0.0,0.0004973030299879,286.7546081542969,294.1499938964844,296.7090759277344,292.218017578125,297.4419250488281,296.7923583984375,285.29461669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607754811644,1.2970848395355006e-08,0.0010607624426484,-0.0330220721662044,0.0,0.0,0.0,-0.0112430155277252,60.0,12.643803596496582,0.0,-7.671965818190074e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1124267578125,0.0,0.0,9.9461707577575e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043701171875,0.0,0.0,0.0001047379118972,299.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1093139648437,0.0,0.0,7.735907274764031e-05,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1087341308594,0.0,0.0,0.0001047378973453,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1192932128906,0.0,0.0,0.0004968294524587,286.743896484375,294.1499938964844,296.6803283691406,292.2141418457031,297.4345092773437,296.7666015625,285.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597649961709,1.2852696684717556e-08,0.0010597521904855,-0.0327129550278186,0.0,0.0,0.0,-0.0111844427883625,60.0,12.618268966674805,0.0,-7.657357770085582e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.927104838425294e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,0.0001045371391228,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,7.721078145550564e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,0.0001045371245709,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.0004958770587109,286.7225952148437,294.1499938964844,296.6211853027344,292.2059020996094,297.4192810058594,296.7139892578125,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577349457889,1.261511872741039e-08,0.0010577223729342,-0.0320913530886173,0.0,0.0,0.0,-0.0110666742548346,60.0,12.56649684906006,0.0,-7.62802585541067e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0926208496094,0.0,0.0,9.927104838425294e-05,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0846862792969,0.0,0.0,0.0001045371391228,299.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0895690917969,0.0,0.0,7.721078145550564e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889892578125,0.0,0.0,0.0001045371245709,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.0004958770587109,286.7225952148437,294.1499938964844,296.6211853027344,292.2059020996094,297.4192810058594,296.7139892578125,285.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577349457889,1.261511872741039e-08,0.0010577223729342,-0.0320913530886173,0.0,0.0,0.0,-0.0110666742548346,60.0,12.56649684906006,0.0,-7.62802585541067e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809020996094,0.0,0.0,9.91558699752204e-05,298.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730285644531,0.0,0.0,0.0001044158489094,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.077880859375,0.0,0.0,7.71211925894022e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0773010253906,0.0,0.0,0.0001044158343574,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0876159667969,0.0,0.0,0.0004953017341904,286.7100524902344,294.1499938964844,296.584716796875,292.20068359375,297.4096069335937,296.68096923828125,285.3143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565062984824,1.2471591759322113e-08,0.0010564938420429,-0.0317158140242099,0.0,0.0,0.0,-0.0109955156221985,60.0,12.534539222717283,0.0,-7.610333341290244e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0730895996094,0.0,0.0,9.907883213600144e-05,298.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,0.000104334721982,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.070068359375,0.0,0.0,7.70612750784494e-05,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.00010433470743,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.07977294921875,0.0,0.0,0.0004949169233441,286.7016906738281,294.1499938964844,296.56005859375,292.19708251953125,297.4031677246094,296.6589660644531,285.3180236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556866182014,1.237559743572092e-08,0.0010556741617619,-0.0314646326005458,0.0,0.0,0.0,-0.0109479324892163,60.0,12.513233184814451,0.0,-7.598511331252666e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,9.888629574561492e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460510253906,0.0,0.0,0.0001041319701471,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,7.691152859479189e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001041319555952,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,0.0004939552163705,286.68115234375,294.1499938964844,296.49725341796875,292.1877136230469,297.38623046875,296.60205078125,285.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536350309848,1.2135684457348361e-08,0.0010536229237914,-0.0308368485420942,0.0,0.0,0.0,-0.010828997939825,60.0,12.458714485168455,0.0,-7.569006044150228e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0538024902344,0.0,0.0,9.888629574561492e-05,298.8962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0460510253906,0.0,0.0,0.0001041319701471,299.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508117675781,0.0,0.0,7.691152859479189e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502624511719,0.0,0.0,0.0001041319555952,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,0.0004939552163705,286.68115234375,294.1499938964844,296.49725341796875,292.1877136230469,297.38623046875,296.60205078125,285.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536350309848,1.2135684457348361e-08,0.0010536229237914,-0.0308368485420942,0.0,0.0,0.0,-0.010828997939825,60.0,12.458714485168455,0.0,-7.569006044150228e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,9.869394853012636e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.000103929422039,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,7.676192763028666e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0001039294074871,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0004929944407194,286.66094970703125,294.1499938964844,296.4330444335937,292.1778259277344,297.36846923828125,296.54345703125,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896009510792284e-08,0.0010515735484659,-0.0302096512168645,0.0,0.0,0.0,-0.0107101816684007,60.0,12.403180122375488,0.0,-7.539586732718817e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03472900390625,0.0,0.0,9.869394853012636e-05,298.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,0.000103929422039,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,7.676192763028666e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03125,0.0,0.0,0.0001039294074871,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0412292480469,0.0,0.0,0.0004929944407194,286.66094970703125,294.1499938964844,296.4330444335937,292.1778259277344,297.36846923828125,296.54345703125,285.336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515854228287,1.1896009510792284e-08,0.0010515735484659,-0.0302096512168645,0.0,0.0,0.0,-0.0107101816684007,60.0,12.403180122375488,0.0,-7.539586732718817e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252990722656,0.0,0.0,9.859831334324554e-05,298.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0177307128906,0.0,0.0,0.0001038287155097,299.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223999023437,0.0,0.0,7.668754551559687e-05,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0218505859375,0.0,0.0,0.0001038287009578,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,0.0004925167304463,286.6510009765625,294.1499938964844,296.4005126953125,292.1726989746094,297.35919189453125,296.5135192871094,285.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050564693287,1.1776838171329018e-08,0.0010505529353395,-0.0298977848142385,0.0,0.0,0.0,-0.0106510948389768,60.0,12.375019073486328,0.0,-7.524980816242532e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0159606933594,0.0,0.0,9.85029328148812e-05,298.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0084228515625,0.0,0.0,0.0001037282781908,299.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,7.661335985176265e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,0.0001037282636389,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223693847656,0.0,0.0,0.0004920403007417,286.6411437988281,294.1499938964844,296.3677062988281,292.1674499511719,297.3497009277344,296.4832458496094,285.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495482711121,1.1657988352453684e-08,0.0010495366295799,-0.0295867510139942,0.0,0.0,0.0,-0.0105921765789389,60.0,12.346659660339355,0.0,-7.51042819047143e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,9.831264469539748e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001035278910421,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,7.646535959793255e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0001035278764902,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0004910898278467,286.62164306640625,294.1499938964844,296.301513671875,292.1566772460937,297.3302001953125,296.4222106933594,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420880241530542e-08,0.0010475107701495,-0.0289662014693021,0.0,0.0,0.0,-0.0104746399447321,60.0,12.289595603942873,0.0,-7.481436625766946e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99737548828125,0.0,0.0,9.831264469539748e-05,298.8889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.98992919921875,0.0,0.0,0.0001035278910421,299.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9945068359375,0.0,0.0,7.646535959793255e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99395751953125,0.0,0.0,0.0001035278764902,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,0.0004910898278467,286.62164306640625,294.1499938964844,296.301513671875,292.1566772460937,297.3302001953125,296.4222106933594,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047522178851,1.1420880241530542e-08,0.0010475107701495,-0.0289662014693021,0.0,0.0,0.0,-0.0104746399447321,60.0,12.289595603942873,0.0,-7.481436625766946e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,9.812421194510534e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,0.000103329475678,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,7.631879998371005e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97564697265625,0.0,0.0,0.0001033294611261,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852905273437,0.0,0.0,0.0004901486099697,286.6024780273437,294.1499938964844,296.2347412109375,292.1455078125,297.3099060058594,296.3602294921875,285.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186090276282812e-08,0.0010455033043399,-0.0283516887575387,0.0,0.0,0.0,-0.0103582451120018,60.0,12.231969833374023,0.0,-7.452783279404684e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,9.812421194510534e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9716796875,0.0,0.0,0.000103329475678,299.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9761962890625,0.0,0.0,7.631879998371005e-05,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97564697265625,0.0,0.0,0.0001033294611261,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852905273437,0.0,0.0,0.0004901486099697,286.6024780273437,294.1499938964844,296.2347412109375,292.1455078125,297.3099060058594,296.3602294921875,285.36444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455144802108,1.1186090276282812e-08,0.0010455033043399,-0.0283516887575387,0.0,0.0,0.0,-0.0103582451120018,60.0,12.231969833374023,0.0,-7.452783279404684e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,9.79381802608259e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001031335705192,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,7.61741102905944e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,0.0001031335559673,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0004892193246632,286.5836181640625,294.1499938964844,296.1676330566406,292.134033203125,297.288818359375,296.297607421875,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954278373276338e-08,0.0010435212170705,-0.0277449395507574,0.0,0.0,0.0,-0.0102433273568749,60.0,12.173937797546388,0.0,-7.424548442713785e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609069824219,0.0,0.0,9.79381802608259e-05,298.8839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001031335705192,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9580993652344,0.0,0.0,7.61741102905944e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.95758056640625,0.0,0.0,0.0001031335559673,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9670715332031,0.0,0.0,0.0004892193246632,286.5836181640625,294.1499938964844,296.1676330566406,292.134033203125,297.288818359375,296.297607421875,285.3736572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435321601107,1.0954278373276338e-08,0.0010435212170705,-0.0277449395507574,0.0,0.0,0.0,-0.0102433273568749,60.0,12.173937797546388,0.0,-7.424548442713785e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,9.775497164810076e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001029406412271,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,7.603161066072062e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001029406266752,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,0.000488304242026,286.5650634765625,294.1499938964844,296.1005249023437,292.1222839355469,297.2669677734375,296.2345886230469,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415801079943,1.0725994314952914e-08,0.0010415693977847,-0.0271473936736583,0.0,0.0,0.0,-0.0101301576942205,60.0,12.11567211151123,0.0,-7.396794643454997e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9429931640625,0.0,0.0,9.775497164810076e-05,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9358215332031,0.0,0.0,0.0001029406412271,299.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.94024658203125,0.0,0.0,7.603161066072062e-05,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9397277832031,0.0,0.0,0.0001029406266752,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9490966796875,0.0,0.0,0.000488304242026,286.5650634765625,294.1499938964844,296.1005249023437,292.1222839355469,297.2669677734375,296.2345886230469,285.3828430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415801079943,1.0725994314952914e-08,0.0010415693977847,-0.0271473936736583,0.0,0.0,0.0,-0.0101301576942205,60.0,12.11567211151123,0.0,-7.396794643454997e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93414306640625,0.0,0.0,9.76651208475232e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9270324707031,0.0,0.0,0.0001028460246743,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,7.5961732363794e-05,298.7393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.930908203125,0.0,0.0,0.0001028460173984,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9402160644531,0.0,0.0,0.0004878554318565,286.55596923828125,294.1499938964844,296.0670471191406,292.1163330078125,297.25567626953125,296.2029724121094,285.3874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406207293272,1.0614037648792872e-08,0.0010406101355329,-0.0268543325364589,0.0,0.0,0.0,-0.0100746462121605,60.0,12.086542129516602,0.0,-7.383202671462642e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9253845214844,0.0,0.0,9.7575961262919e-05,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,0.0001027521357173,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9226379394531,0.0,0.0,7.589238521177322e-05,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9221496582031,0.0,0.0,0.0001027521211653,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.931396484375,0.0,0.0,0.0004874100559391,286.54693603515625,294.1499938964844,296.0336303710937,292.1103515625,297.244140625,296.17138671875,285.3919982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396705474704,1.0502937186629424e-08,0.0010396600700914,-0.0265635047107934,0.0,0.0,0.0,-0.0100195687264204,60.0,12.05738639831543,0.0,-7.36972722847895e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,9.739896631799638e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.000102565754787,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,7.575472409371287e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0001025657402351,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0004865259688813,286.5290832519531,294.1499938964844,295.96728515625,292.0982971191406,297.2206420898437,296.1083068847656,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377860162407,1.0282396267768943e-08,0.0010377757716923,-0.025986174121499,0.0,0.0,0.0,-0.0099102454259991,60.0,11.999130249023438,0.0,-7.343012953242578e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.907958984375,0.0,0.0,9.739896631799638e-05,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9009704589844,0.0,0.0,0.000102565754787,299.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9052734375,0.0,0.0,7.575472409371287e-05,298.7359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90478515625,0.0,0.0,0.0001025657402351,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9139099121094,0.0,0.0,0.0004865259688813,286.5290832519531,294.1499938964844,295.96728515625,292.0982971191406,297.2206420898437,296.1083068847656,285.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377860162407,1.0282396267768943e-08,0.0010377757716923,-0.025986174121499,0.0,0.0,0.0,-0.0099102454259991,60.0,11.999130249023438,0.0,-7.343012953242578e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8962707519531,0.0,0.0,9.728081204229966e-05,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88934326171875,0.0,0.0,0.0001024413359118,299.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935852050781,0.0,0.0,7.566282874904573e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8930969238281,0.0,0.0,0.0001024413213599,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,0.0004859358014073,286.51715087890625,294.1499938964844,295.9225769042969,292.0900573730469,297.2042236328125,296.06561279296875,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365262860432,1.0135173589276292e-08,0.0010365161579102,-0.0256007630378007,0.0,0.0,0.0,-0.0098372567445039,60.0,11.959705352783203,0.0,-7.325207462827167e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8907470703125,0.0,0.0,9.72249763435684e-05,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88385009765625,0.0,0.0,0.0001023825388983,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8880920410156,0.0,0.0,7.561939855804667e-05,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8876037597656,0.0,0.0,0.0001023825243464,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8966064453125,0.0,0.0,0.0004856568994,286.5115051269531,294.1499938964844,295.9017028808594,292.086181640625,297.1965026855469,296.0455322265625,285.41021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359324514865,1.00656034618396e-08,0.0010359224397689,-0.0254186280071735,0.0,0.0,0.0,-0.0098027735948562,60.0,11.941150665283203,0.0,-7.316800321177652e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,9.705420234240592e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,0.0001022027063299,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711242675781,0.0,0.0,7.548657595179975e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,0.000102202691778,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0004848038661293,286.4942321777344,294.1499938964844,295.8371887207031,292.0740966796875,297.1717529296875,295.9832458496094,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852811011512586e-09,0.00103410333395,-0.0248615350574255,0.0,0.0,0.0,-0.0096972864121198,60.0,11.88344383239746,0.0,-7.291117043450869e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,9.705420234240592e-05,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.866943359375,0.0,0.0,0.0001022027063299,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711242675781,0.0,0.0,7.548657595179975e-05,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8706359863281,0.0,0.0,0.000102202691778,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795166015625,0.0,0.0,0.0004848038661293,286.4942321777344,294.1499938964844,295.8371887207031,292.0740966796875,297.1717529296875,295.9832458496094,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341132292523,9.852811011512586e-09,0.00103410333395,-0.0248615350574255,0.0,0.0,0.0,-0.0096972864121198,60.0,11.88344383239746,0.0,-7.291117043450869e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85693359375,0.0,0.0,9.688632417237386e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.0001020259151118,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543395996094,0.0,0.0,7.535600161645561e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538513183594,0.0,0.0,0.0001020259005599,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,0.0004839652974624,286.47723388671875,294.1499938964844,295.7740173339844,292.06207275390625,297.1463928222656,295.9217529296875,285.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643626341926392e-09,0.0010323150781914,-0.0243138633668422,0.0,0.0,0.0,-0.0095935864374041,60.0,11.826211929321287,0.0,-7.265913382070721e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.85693359375,0.0,0.0,9.688632417237386e-05,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8502197265625,0.0,0.0,0.0001020259151118,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8543395996094,0.0,0.0,7.535600161645561e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8538513183594,0.0,0.0,0.0001020259005599,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8626403808594,0.0,0.0,0.0004839652974624,286.47723388671875,294.1499938964844,295.7740173339844,292.06207275390625,297.1463928222656,295.9217529296875,285.4283142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323247406631,9.643626341926392e-09,0.0010323150781914,-0.0243138633668422,0.0,0.0,0.0,-0.0095935864374041,60.0,11.826211929321287,0.0,-7.265913382070721e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
