time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225900,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486328125,0.0,0.0,9.680398216005416e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8419494628906,0.0,0.0,0.0001019392075249,299.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,7.529195863753557e-05,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8455810546875,0.0,0.0,0.000101939200249,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.85430908203125,0.0,0.0,0.0004835540021304,286.4688720703125,294.1499938964844,295.7430114746094,292.05615234375,297.1334533691406,295.8914794921875,285.4328308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314446408301,9.541027523596313e-09,0.0010314350947737,-0.0240452401340007,0.0,0.0,0.0,-0.009542710147798,60.0,11.797930717468262,0.0,-7.25356770203689e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84039306640625,0.0,0.0,9.672201122157276e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001018528855638,299.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8378295898437,0.0,0.0,7.522819942096248e-05,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373413085937,0.0,0.0,0.0001018528710119,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460388183594,0.0,0.0,0.0004831445403397,286.4605712890625,294.1499938964844,295.71246337890625,292.0502624511719,297.1203308105469,295.8615417480469,285.43731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305710602551,9.43888345261712e-09,0.0010305616306141,-0.0237778015434741,0.0,0.0,0.0,-0.009492072276771,60.0,11.769782066345217,0.0,-7.241286681392013e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,9.655861504143104e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0001016808237181,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,7.510111754527315e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,0.0001016808164422,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0004823283816222,286.4441833496094,294.1499938964844,295.6528015136719,292.0387268066406,297.0937805175781,295.8023681640625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.235295195253457e-09,0.0010288232006132,-0.0232447367161512,0.0,0.0,0.0,-0.009391157887876,60.0,11.71385669708252,0.0,-7.216840458568188e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.82403564453125,0.0,0.0,9.655861504143104e-05,298.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0001016808237181,299.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8215026855469,0.0,0.0,7.510111754527315e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.821044921875,0.0,0.0,0.0001016808164422,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82958984375,0.0,0.0,0.0004823283816222,286.4441833496094,294.1499938964844,295.6528015136719,292.0387268066406,297.0937805175781,295.8023681640625,285.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.235295195253457e-09,0.0010288232006132,-0.0232447367161512,0.0,0.0,0.0,-0.009391157887876,60.0,11.71385669708252,0.0,-7.216840458568188e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,9.639795462135226e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,0.0001015116431517,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,7.497616024920717e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.0001015116285998,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133544921875,0.0,0.0,0.0004815258726011,286.4280700683594,294.1499938964844,295.5953063964844,292.02752685546875,297.0667724609375,295.74462890625,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035105996701986e-09,0.001027112128213,-0.0227205585688352,0.0,0.0,0.0,-0.0092919189482927,60.0,11.658852577209473,0.0,-7.192842588210624e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.807861328125,0.0,0.0,9.639795462135226e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8013916015625,0.0,0.0,0.0001015116431517,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80535888671875,0.0,0.0,7.497616024920717e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8049011230469,0.0,0.0,0.0001015116285998,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8133544921875,0.0,0.0,0.0004815258726011,286.4280700683594,294.1499938964844,295.5953063964844,292.02752685546875,297.0667724609375,295.74462890625,285.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035105996701986e-09,0.001027112128213,-0.0227205585688352,0.0,0.0,0.0,-0.0092919189482927,60.0,11.658852577209473,0.0,-7.192842588210624e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,9.623978985473514e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0001013450964819,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,7.485314563382417e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.00010134508193,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,0.0004807358491234,286.4122619628906,294.1499938964844,295.540283203125,292.0167541503906,297.0392761230469,295.68878173828125,285.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838036080760503e-09,0.0010254270164296,-0.022204527631402,0.0,0.0,0.0,-0.0091942232102155,60.0,11.604991912841797,0.0,-7.16925754318254e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919311523437,0.0,0.0,9.623978985473514e-05,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7855529785156,0.0,0.0,0.0001013450964819,299.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894592285156,0.0,0.0,7.485314563382417e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7890014648437,0.0,0.0,0.00010134508193,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,0.0004807358491234,286.4122619628906,294.1499938964844,295.540283203125,292.0167541503906,297.0392761230469,295.68878173828125,285.46417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838036080760503e-09,0.0010254270164296,-0.022204527631402,0.0,0.0,0.0,-0.0091942232102155,60.0,11.604991912841797,0.0,-7.16925754318254e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,9.608360414858907e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.00010118062346,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,7.473166624549776e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0001011806089081,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,0.0004799556918442,286.396728515625,294.1499938964844,295.4879455566406,292.00653076171875,297.0113830566406,295.6348876953125,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643425530863169e-09,0.001023762859404,-0.0216949190944433,0.0,0.0,0.0,-0.009097745642066,60.0,11.5523042678833,0.0,-7.14600503215479e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,9.608360414858907e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.00010118062346,299.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,7.473166624549776e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7733154296875,0.0,0.0,0.0001011806089081,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.78155517578125,0.0,0.0,0.0004799556918442,286.396728515625,294.1499938964844,295.4879455566406,292.00653076171875,297.0113830566406,295.6348876953125,285.4730529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237714741379,8.643425530863169e-09,0.001023762859404,-0.0216949190944433,0.0,0.0,0.0,-0.009097745642066,60.0,11.5523042678833,0.0,-7.14600503215479e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684326171875,0.0,0.0,9.600675548426808e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,0.0001010996929835,299.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,7.467189425369725e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655639648437,0.0,0.0,0.0001010996857075,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7737731933594,0.0,0.0,0.0004795718123205,286.3890991210937,294.1499938964844,295.462890625,292.0016784667969,296.9972839355469,295.60894775390625,285.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.54766568636478e-09,0.0010229410836473,-0.0214441604912281,0.0,0.0,0.0,-0.0090502593666315,60.0,11.526597023010254,0.0,-7.13457737333556e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7607116699219,0.0,0.0,9.59302342380397e-05,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7544860839844,0.0,0.0,0.0001010191117529,299.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,7.461237692041323e-05,298.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,0.000101019104477,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7660217285156,0.0,0.0,0.0004791895917151,286.3815612792969,294.1499938964844,295.4385986328125,291.9969482421875,296.98309326171875,295.5836181640625,285.4819030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452317068474713e-09,0.0010221255943179,-0.0211944710463285,0.0,0.0,0.0,-0.0090029900893569,60.0,11.501215934753418,0.0,-7.123207979020665e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,9.577768651070072e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.0001008584731607,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,7.449372787959874e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0001008584586088,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.000478427595226,286.3665771484375,294.1499938964844,295.3925170898437,291.98809814453125,296.95458984375,295.5343017578125,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262241557588368e-09,0.0010205029975622,-0.0206967033445835,0.0,0.0,0.0,-0.008908774703741,60.0,11.451239585876465,0.0,-7.10056937691661e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74542236328125,0.0,0.0,9.577768651070072e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7392578125,0.0,0.0,0.0001008584731607,299.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7430419921875,0.0,0.0,7.449372787959874e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7426147460937,0.0,0.0,0.0001008584586088,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7506408691406,0.0,0.0,0.000478427595226,286.3665771484375,294.1499938964844,295.3925170898437,291.98809814453125,296.95458984375,295.5343017578125,285.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205112630501,8.262241557588368e-09,0.0010205029975622,-0.0206967033445835,0.0,0.0,0.0,-0.008908774703741,60.0,11.451239585876465,0.0,-7.10056937691661e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,9.566370135871692e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72784423828125,0.0,0.0,0.000100738441688,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7315673828125,0.0,0.0,7.440507761202753e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73114013671875,0.0,0.0,0.000100738427136,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,0.0004778582369908,286.3554077148437,294.1499938964844,295.35986328125,291.98193359375,296.93280029296875,295.498779296875,285.49737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192956542596,8.12021472285096e-09,0.001019287505187,-0.0203247591853141,0.0,0.0,0.0,-0.0088383611291646,60.0,11.414573669433594,0.0,-7.083677644459385e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303161621094,0.0,0.0,9.562760533299296e-05,298.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7242431640625,0.0,0.0,0.0001007004320854,299.0522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,7.437699969159439e-05,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7275390625,0.0,0.0,0.0001007004175335,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7354736328125,0.0,0.0,0.0004776779387611,286.3518981933594,294.1499938964844,295.3500061035156,291.9801025390625,296.9259033203125,295.4877014160156,285.4994812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189122986048,8.075240032212605e-09,0.0010189042659476,-0.0202069766819477,0.0,0.0,0.0,-0.0088160717859864,60.0,11.40309715270996,0.0,-7.078332231458262e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.547918307362124e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0001005441372399,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,7.426156662404537e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0001005441299639,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,0.0004769366059917,286.3374938964844,294.1499938964844,295.31134033203125,291.97296142578125,296.8970642089844,295.44403076171875,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890311515268422e-09,0.0010173228802159,-0.0197226610034704,0.0,0.0,0.0,-0.0087243942543864,60.0,11.356761932373049,-0.0,-7.056376460923276e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154235839844,0.0,0.0,9.547918307362124e-05,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7094116210937,0.0,0.0,0.0001005441372399,299.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7131042480469,0.0,0.0,7.426156662404537e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7126770019531,0.0,0.0,0.0001005441299639,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,0.0004769366059917,286.3374938964844,294.1499938964844,295.31134033203125,291.97296142578125,296.8970642089844,295.44403076171875,285.5082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173307964578,7.890311515268422e-09,0.0010173228802159,-0.0197226610034704,0.0,0.0,0.0,-0.0087243942543864,60.0,11.356761932373049,-0.0,-7.056376460923276e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,9.533167030895127e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001003887955448,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,7.41468247724697e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001003887809929,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0004761997261084,286.3233642578125,294.1499938964844,295.2765808105469,291.9667358398437,296.8681640625,295.4034423828125,285.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706502103133062e-09,0.0010157510405406,-0.0192412659525871,0.0,0.0,0.0,-0.0086332717910408,60.0,11.312248229980469,-0.0,-7.034586957388457e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7007141113281,0.0,0.0,9.533167030895127e-05,298.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6947937011719,0.0,0.0,0.0001003887955448,299.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.69842529296875,0.0,0.0,7.41468247724697e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,0.0001003887809929,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70574951171875,0.0,0.0,0.0004761997261084,286.3233642578125,294.1499938964844,295.2765808105469,291.9667358398437,296.8681640625,295.4034423828125,285.5169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157587239518,7.706502103133062e-09,0.0010157510405406,-0.0192412659525871,0.0,0.0,0.0,-0.0086332717910408,60.0,11.312248229980469,-0.0,-7.034586957388457e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,9.52585760387592e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0001003118304652,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6911926269531,0.0,0.0,7.40899849915877e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907958984375,0.0,0.0,0.0001003118231892,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.698486328125,0.0,0.0,0.0004758346476592,286.31640625,294.1499938964844,295.26055908203125,291.9639587402344,296.8537292480469,295.3846130371094,285.52130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149771114811,7.615431840690691e-09,0.0010149695444852,-0.0190027505159378,0.0,0.0,0.0,-0.0085881100967526,60.0,11.290857315063477,-0.0,-7.02380376083056e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.686279296875,0.0,0.0,9.518561273580416e-05,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.0001002349890768,299.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6840209960937,0.0,0.0,7.403322524623945e-05,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.68359375,0.0,0.0,0.0001002349818008,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6912536621094,0.0,0.0,0.0004754701512865,286.3095397949219,294.1499938964844,295.24542236328125,291.9613647460937,296.8392944335937,295.3665771484375,285.525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524511680401247e-09,0.0010141920065507,-0.0187646225094795,0.0,0.0,0.0,-0.0085430368781089,60.0,11.269853591918944,-0.0,-7.013046854353888e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,9.503964247414842e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0001000812844722,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,7.391969847958535e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001000812699203,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0004747410712298,286.2959289550781,294.1499938964844,295.2176208496094,291.956787109375,296.8104553222656,295.3320617675781,285.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342643382202141e-09,0.0010126392589882,-0.0182882826775312,0.0,0.0,0.0,-0.008452889509499,60.0,11.22869110107422,-0.0,-6.991552936597145e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6719970703125,0.0,0.0,9.503964247414842e-05,298.84429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66619873046875,0.0,0.0,0.0001000812844722,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,7.391969847958535e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693420410156,0.0,0.0,0.0001000812699203,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6768798828125,0.0,0.0,0.0004747410712298,286.2959289550781,294.1499938964844,295.2176208496094,291.956787109375,296.8104553222656,295.3320617675781,285.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126465931534,7.342643382202141e-09,0.0010126392589882,-0.0182882826775312,0.0,0.0,0.0,-0.008452889509499,60.0,11.22869110107422,-0.0,-6.991552936597145e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.489458898315206e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521911621094,0.0,0.0,9.9928533018101e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,7.380687748081982e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.992851846618578e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0004740165022667,286.2825927734375,294.1499938964844,295.1929626464844,291.95294189453125,296.7817687988281,295.30059814453125,285.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.1619012942392154e-09,0.0010110937291756,-0.0178148839622735,0.0,0.0,0.0,-0.0083632878959178,60.0,11.189213752746582,-0.0,-6.97022528584057e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65789794921875,0.0,0.0,9.489458898315206e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521911621094,0.0,0.0,9.9928533018101e-05,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557006835937,0.0,0.0,7.380687748081982e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6553039550781,0.0,0.0,9.992851846618578e-05,298.5990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.0004740165022667,286.2825927734375,294.1499938964844,295.1929626464844,291.95294189453125,296.7817687988281,295.30059814453125,285.5428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111009469255,7.1619012942392154e-09,0.0010110937291756,-0.0178148839622735,0.0,0.0,0.0,-0.0083632878959178,60.0,11.189213752746582,-0.0,-6.97022528584057e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.475054685026409e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,9.977685112971812e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,7.369484956143424e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,9.977684385376052e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.000473297026474,286.2695007324219,294.1499938964844,295.171142578125,291.9497985839844,296.75323486328125,295.2720031738281,285.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.9824324100409285e-09,0.0010095592588186,-0.0173448044806718,0.0,0.0,0.0,-0.0082743177190423,60.0,11.151288986206056,-0.0,-6.949080244567085e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,9.475054685026409e-05,298.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,9.977685112971812e-05,299.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.641845703125,0.0,0.0,7.369484956143424e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6414489746094,0.0,0.0,9.977684385376052e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488037109375,0.0,0.0,0.000473297026474,286.2695007324219,294.1499938964844,295.171142578125,291.9497985839844,296.75323486328125,295.2720031738281,285.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095662437379,6.9824324100409285e-09,0.0010095592588186,-0.0173448044806718,0.0,0.0,0.0,-0.0082743177190423,60.0,11.151288986206056,-0.0,-6.949080244567085e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,9.46074942476116e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,9.962620970327408e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.628173828125,0.0,0.0,7.358358561759815e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,9.962620242731646e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0004725824692286,286.2566833496094,294.1499938964844,295.15191650390625,291.947265625,296.7248840332031,295.2461242675781,285.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.8041918765970885e-09,0.0010080350330099,-0.0168779343366622,0.0,0.0,0.0,-0.0081859556958079,60.0,11.114825248718262,-0.0,-6.92811141789207e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6303100585937,0.0,0.0,9.46074942476116e-05,298.8402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.624755859375,0.0,0.0,9.962620970327408e-05,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.628173828125,0.0,0.0,7.358358561759815e-05,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6277770996094,0.0,0.0,9.962620242731646e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6350402832031,0.0,0.0,0.0004725824692286,286.2566833496094,294.1499938964844,295.15191650390625,291.947265625,296.7248840332031,295.2461242675781,285.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080417850986,6.8041918765970885e-09,0.0010080350330099,-0.0168779343366622,0.0,0.0,0.0,-0.0081859556958079,60.0,11.114825248718262,-0.0,-6.92811141789207e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235656738281,0.0,0.0,9.453668462811038e-05,298.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,9.955164568964392e-05,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214294433594,0.0,0.0,7.352851389441639e-05,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,9.95516384136863e-05,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282653808594,0.0,0.0,0.0004722287703771,286.2503967285156,294.1499938964844,295.1432189941406,291.9462280273437,296.7108459472656,295.2344055175781,285.56427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007284852676,6.715961120562497e-09,0.0010072781005874,-0.0166468266397714,0.0,0.0,0.0,-0.0081422040238976,60.0,11.09725856781006,-0.0,-6.917743888834593e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,9.44659986998886e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61138916015625,0.0,0.0,9.94772053672932e-05,299.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61474609375,0.0,0.0,7.347352948272601e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6143493652344,0.0,0.0,9.94771980913356e-05,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,0.0004718756536021,286.2441711425781,294.1499938964844,295.13507080078125,291.9453430175781,296.6968688964844,295.22332763671875,285.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065315291285,6.6278835753053045e-09,0.0010065248934552,-0.0164161156862974,0.0,0.0,0.0,-0.0080985398963093,60.0,11.07999038696289,-0.0,-6.907401939315605e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,9.432469232706352e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981750488281,0.0,0.0,9.932840475812554e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,7.336362614296377e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.932839020621032e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081848144531,0.0,0.0,0.0004711698275059,286.2318725585937,294.1499938964844,295.1203308105469,291.94390869140625,296.6690979003906,295.2023620605469,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451818634900519e-09,0.0010050213895738,-0.0159549191594123,0.0,0.0,0.0,-0.0080112665891647,60.0,11.046075820922852,-0.0,-6.886750725243473e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60357666015625,0.0,0.0,9.432469232706352e-05,298.83807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5981750488281,0.0,0.0,9.932840475812554e-05,299.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,7.336362614296377e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011047363281,0.0,0.0,9.932839020621032e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6081848144531,0.0,0.0,0.0004711698275059,286.2318725585937,294.1499938964844,295.1203308105469,291.94390869140625,296.6690979003906,295.2023620605469,285.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050279088318,6.451818634900519e-09,0.0010050213895738,-0.0159549191594123,0.0,0.0,0.0,-0.0080112665891647,60.0,11.046075820922852,-0.0,-6.886750725243473e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59259033203125,0.0,0.0,9.420703281648456e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.92045024759136e-05,299.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.59051513671875,0.0,0.0,7.327211642405018e-05,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,9.9204495199956e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971374511719,0.0,0.0,0.0004705821047537,286.22174072265625,294.1499938964844,295.109375,291.94305419921875,296.64599609375,295.1865539550781,285.5840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037735337391,6.305220345836915e-09,0.0010037672473117,-0.0155709059908986,0.0,0.0,0.0,-0.0079385889694094,60.0,11.018524169921877,-0.0,-6.869579749491096e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5904846191406,0.0,0.0,9.418450645171106e-05,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,9.918078285409138e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,7.325459591811523e-05,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,9.918077557813376e-05,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59503173828125,0.0,0.0,0.0004704695893451,286.21978759765625,294.1499938964844,295.107421875,291.94293212890625,296.6416015625,295.1835327148437,285.5854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035341838374,6.277153019595971e-09,0.00100352789741,-0.015497381798923,0.0,0.0,0.0,-0.0079246778041124,60.0,11.013276100158691,-0.0,-6.866294910423677e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.404555021319538e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.903445607051252e-05,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,7.314651884371415e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,9.903444879455492e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0004697755211964,286.2079772949219,294.1499938964844,295.0961303710937,291.9423217773437,296.61444091796875,295.16668701171875,285.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019512065406e-09,0.0010020474437624,-0.0150438481941819,0.0,0.0,0.0,-0.0078388480469584,60.0,10.981521606445312,-0.0,-6.846047995168193e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5775756835937,0.0,0.0,9.404555021319538e-05,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5722961425781,0.0,0.0,9.903445607051252e-05,299.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5755310058594,0.0,0.0,7.314651884371415e-05,298.6847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5751647949219,0.0,0.0,9.903444879455492e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58209228515625,0.0,0.0,0.0004697755211964,286.2079772949219,294.1499938964844,295.0961303710937,291.9423217773437,296.61444091796875,295.16668701171875,285.5938415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.104019512065406e-09,0.0010020474437624,-0.0150438481941819,0.0,0.0,0.0,-0.0078388480469584,60.0,10.981521606445312,-0.0,-6.846047995168193e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,9.390779450768604e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,9.888938802760094e-05,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,7.303937309188768e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,9.888938075164332e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0004690873902291,286.1964111328125,294.1499938964844,295.0862121582031,291.9420471191406,296.587646484375,295.151611328125,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323745915662585e-09,0.0010005795629695,-0.0145942047238349,0.0,0.0,0.0,-0.0077537554316222,60.0,10.95069694519043,-0.0,-6.826005005677871e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
