time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228240,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,9.390779450768604e-05,298.8353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,9.888938802760094e-05,299.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628662109375,0.0,0.0,7.303937309188768e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5624694824219,0.0,0.0,9.888938075164332e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0004690873902291,286.1964111328125,294.1499938964844,295.0862121582031,291.9420471191406,296.587646484375,295.151611328125,285.6022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005855001509,5.9323745915662585e-09,0.0010005795629695,-0.0145942047238349,0.0,0.0,0.0,-0.0077537554316222,60.0,10.95069694519043,-0.0,-6.826005005677871e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55859375,0.0,0.0,9.38396988203749e-05,298.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.55340576171875,0.0,0.0,9.881769074127078e-05,299.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.298641139641404e-05,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,9.881768346531317e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5630187988281,0.0,0.0,0.0004687472828663,286.19073486328125,294.1499938964844,295.0816650390625,291.9420166015625,296.5744323730469,295.1448059082031,285.6063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998580208048,5.8475357889165025e-09,0.0009998520836234,-0.014371957629919,0.0,0.0,0.0,-0.0077116871252655,60.0,10.93567943572998,-0.0,-6.81610927699694e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5523986816406,0.0,0.0,9.377180685987696e-05,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5472412109375,0.0,0.0,9.87461899057962e-05,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,7.29336024960503e-05,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.550048828125,0.0,0.0,9.87461826298386e-05,298.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5567932128906,0.0,0.0,0.00046840813593,286.18511962890625,294.1499938964844,295.07733154296875,291.9420471191406,296.5613098144531,295.138427734375,285.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991344995796,5.762940347153744e-09,0.0009991287952288,-0.0141503447666764,0.0,0.0,0.0,-0.0076697496697306,60.0,10.920844078063965,-0.0,-6.806249075452797e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.363632125314324e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.860352292889728e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,7.28282320778817e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,9.860351565293968e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0004677313845604,286.1740417480469,294.1499938964844,295.0693359375,291.94219970703125,296.5352783203125,295.1263427734375,285.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594134044883958e-09,0.0009976866422221,-0.0137081192806363,0.0,0.0,0.0,-0.0075860721990466,60.0,10.89153289794922,-0.0,-6.786594752838937e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5400695800781,0.0,0.0,9.363632125314324e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53497314453125,0.0,0.0,9.860352292889728e-05,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5381164550781,0.0,0.0,7.28282320778817e-05,298.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5377502441406,0.0,0.0,9.860351565293968e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5444030761719,0.0,0.0,0.0004677313845604,286.1740417480469,294.1499938964844,295.0693359375,291.94219970703125,296.5352783203125,295.1263427734375,285.6188659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976922301575,5.594134044883958e-09,0.0009976866422221,-0.0137081192806363,0.0,0.0,0.0,-0.0075860721990466,60.0,10.89153289794922,-0.0,-6.786594752838937e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.350231994176283e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.846241300692782e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,7.272401126101613e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.84624057309702e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0004670620546676,286.1632080078125,294.1499938964844,295.0619201660156,291.9425048828125,296.5096130371094,295.1153564453125,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427174709637938e-09,0.0009962590411305,-0.0132707264274358,0.0,0.0,0.0,-0.0075033036991953,60.0,10.86275577545166,-0.0,-6.767183435840708e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,9.350231994176283e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5229187011719,0.0,0.0,9.846241300692782e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,7.272401126101613e-05,298.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.525634765625,0.0,0.0,9.84624057309702e-05,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5322265625,0.0,0.0,0.0004670620546676,286.1632080078125,294.1499938964844,295.0619201660156,291.9425048828125,296.5096130371094,295.1153564453125,285.62713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962645126506,5.427174709637938e-09,0.0009962590411305,-0.0132707264274358,0.0,0.0,0.0,-0.0075033036991953,60.0,10.86275577545166,-0.0,-6.767183435840708e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,9.336981747765094e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.832288196776062e-05,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,7.262094732141122e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,9.8322874691803e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0004664002044592,286.152587890625,294.1499938964844,295.0548400878906,291.9428405761719,296.4842834472656,295.1053161621094,285.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262081881340919e-09,0.0009948472725227,-0.0128382146358489,0.0,0.0,0.0,-0.0074214595369994,60.0,10.834429740905762,-0.0,-6.748015835000842e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5159912109375,0.0,0.0,9.336981747765094e-05,298.83258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5110168457031,0.0,0.0,9.832288196776062e-05,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5140686035156,0.0,0.0,7.262094732141122e-05,298.6750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,9.8322874691803e-05,298.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0004664002044592,286.152587890625,294.1499938964844,295.0548400878906,291.9428405761719,296.4842834472656,295.1053161621094,285.6353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948525112122,5.262081881340919e-09,0.0009948472725227,-0.0128382146358489,0.0,0.0,0.0,-0.0074214595369994,60.0,10.834429740905762,-0.0,-6.748015835000842e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,9.323885024059564e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,9.818496619118378e-05,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,7.251908391481265e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,9.818495891522616e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0004657460085581,286.1421813964844,294.1499938964844,295.0478515625,291.9431457519531,296.4593505859375,295.09600830078125,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098902189359933e-09,0.00099345180206,-0.0124107087031006,0.0,0.0,0.0,-0.0073405639268457,60.0,10.80644702911377,-0.0,-6.72909763466123e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5042419433594,0.0,0.0,9.323885024059564e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49932861328125,0.0,0.0,9.818496619118378e-05,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023498535156,0.0,0.0,7.251908391481265e-05,298.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5019836425781,0.0,0.0,9.818495891522616e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084228515625,0.0,0.0,0.0004657460085581,286.1421813964844,294.1499938964844,295.0478515625,291.9431457519531,296.4593505859375,295.09600830078125,285.64361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934569243341,5.098902189359933e-09,0.00099345180206,-0.0124107087031006,0.0,0.0,0.0,-0.0073405639268457,60.0,10.80644702911377,-0.0,-6.72909763466123e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,9.317426884081216e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,9.8116957815364e-05,299.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965515136719,0.0,0.0,7.246885070344433e-05,298.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4962158203125,0.0,0.0,9.81169505394064e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,0.0004654233925975,286.1371154785156,294.1499938964844,295.0443115234375,291.9432983398437,296.447021484375,295.0916442871094,285.647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927673963829,5.018429671821423e-09,0.0009927623905241,-0.0121998824179172,0.0,0.0,0.0,-0.0073006632737815,60.0,10.792567253112791,-0.0,-6.719778156139e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927062988281,0.0,0.0,9.311000758316368e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48785400390625,0.0,0.0,9.80492914095521e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4908447265625,0.0,0.0,7.241887942655012e-05,298.6714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.490478515625,0.0,0.0,9.804928413359448e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.496826171875,0.0,0.0,0.0004651024355553,286.132080078125,294.1499938964844,295.04071044921875,291.9433898925781,296.4348449707031,295.0873718261719,285.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920827578753,4.9383692690696535e-09,0.0009920777520164,-0.0119901308789849,0.0,0.0,0.0,-0.0072609740309417,60.0,10.778726577758787,-0.0,-6.710511968321954e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.298220538767056e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,9.791470802156256e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,7.231947529362515e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.791470074560492e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0004644640430342,286.1222229003906,294.1499938964844,295.0331115722656,291.9434509277344,296.41064453125,295.0790100097656,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779131312915297e-09,0.0009907169733196,-0.0115729393437504,0.0,0.0,0.0,-0.0071820369921624,60.0,10.751091957092283,-0.0,-6.69210180603841e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,9.298220538767056e-05,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4765625,0.0,0.0,9.791470802156256e-05,299.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794921875,0.0,0.0,7.231947529362515e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791564941406,0.0,0.0,9.791470074560492e-05,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0004644640430342,286.1222229003906,294.1499938964844,295.0331115722656,291.9434509277344,296.41064453125,295.0790100097656,285.6599426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779131312915297e-09,0.0009907169733196,-0.0115729393437504,0.0,0.0,0.0,-0.0071820369921624,60.0,10.751091957092283,-0.0,-6.69210180603841e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710693359375,0.0,0.0,9.28662993828766e-05,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4663391113281,0.0,0.0,9.779265383258462e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46923828125,0.0,0.0,7.22293189028278e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689025878906,0.0,0.0,9.77926392806694e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47509765625,0.0,0.0,0.0004638850514311,286.1133117675781,294.1499938964844,295.02557373046875,291.9433288574219,296.388671875,295.07147216796875,285.6674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894865797832,4.634714390050476e-09,0.0009894819231703,-0.011194571852684,0.0,0.0,0.0,-0.0071104425005614,60.0,10.725643157958984,-0.0,-6.67542678911559e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701843261719,0.0,0.0,9.28561930777505e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4654235839844,0.0,0.0,9.778200910659508e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4683532714844,0.0,0.0,7.222146086860448e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.468017578125,0.0,0.0,9.778200183063744e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0004638345853891,286.112548828125,294.1499938964844,295.0248718261719,291.9432983398437,296.3867492675781,295.07080078125,285.6680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893790120258,4.6221253491296466e-09,0.000989374355413,-0.0111615881323814,0.0,0.0,0.0,-0.0071042021736502,60.0,10.723430633544922,-0.0,-6.673974439763698e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,9.273208706872538e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.765132563188672e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,7.212493801489472e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.765131107997148e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0004632146738003,286.10308837890625,294.1499938964844,295.0157165527344,291.9428405761719,296.3631591796875,295.06256103515625,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467497483062743e-09,0.0009880521101877,-0.0107564637437462,0.0,0.0,0.0,-0.0070275464095175,60.0,10.695624351501465,-0.0,-6.656145501438004e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.45916748046875,0.0,0.0,9.273208706872538e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,9.765132563188672e-05,299.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573669433594,0.0,0.0,7.212493801489472e-05,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45703125,0.0,0.0,9.765131107997148e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.463134765625,0.0,0.0,0.0004632146738003,286.10308837890625,294.1499938964844,295.0157165527344,291.9428405761719,296.3631591796875,295.06256103515625,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467497483062743e-09,0.0009880521101877,-0.0107564637437462,0.0,0.0,0.0,-0.0070275464095175,60.0,10.695624351501465,-0.0,-6.656145501438004e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,9.260993101634084e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.752268670126796e-05,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.202992856036872e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.752267942531034e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0004626045119948,286.0938415527344,294.1499938964844,295.00537109375,291.9420166015625,296.3397827148437,295.0541687011719,285.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3153005613305595e-09,0.0009867505868896,-0.0103577021509408,0.0,0.0,0.0,-0.006952095311135,60.0,10.667579650878906,-0.0,-6.638619964860484e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,9.260993101634084e-05,298.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4437255859375,0.0,0.0,9.752268670126796e-05,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4465637207031,0.0,0.0,7.202992856036872e-05,298.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462280273437,0.0,0.0,9.752267942531034e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522705078125,0.0,0.0,0.0004626045119948,286.0938415527344,294.1499938964844,295.00537109375,291.9420166015625,296.3397827148437,295.0541687011719,285.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3153005613305595e-09,0.0009867505868896,-0.0103577021509408,0.0,0.0,0.0,-0.006952095311135,60.0,10.667579650878906,-0.0,-6.638619964860484e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4429931640625,0.0,0.0,9.254982433049008e-05,298.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4383850097656,0.0,0.0,9.745938587002456e-05,299.0082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44122314453125,0.0,0.0,7.198317325673997e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408874511719,0.0,0.0,9.745937859406696e-05,298.589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468994140625,0.0,0.0,0.000462304247776,286.0892944335937,294.1499938964844,294.9996643066406,291.9414367675781,296.32818603515625,295.04986572265625,285.68829345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.2404049160893464e-09,0.0009861100697889,-0.0101614715531468,0.0,0.0,0.0,-0.0069149658083915,60.0,10.653392791748049,-0.0,-6.630003923646656e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.249010327039286e-05,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.43310546875,0.0,0.0,9.739649976836516e-05,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4359130859375,0.0,0.0,7.193673081928864e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43560791015625,0.0,0.0,9.739649249240756e-05,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4415588378906,0.0,0.0,0.0004620059626176,286.0848083496094,294.1499938964844,294.9935913085937,291.94073486328125,296.3166198730469,295.0455627441406,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.165999545335808e-09,0.0009854739764705,-0.009966523386538,0.0,0.0,0.0,-0.0068780807778239,60.0,10.63914394378662,-0.0,-6.621450410193574e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.237144695362076e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.727155702421442e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,7.184444257291034e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.72715497482568e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0004614132631104,286.0758972167969,294.1499938964844,294.9801330566406,291.9389343261719,296.2935791015625,295.03680419921875,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181635796443516e-09,0.0009842097060754,-0.0095791788771748,0.0,0.0,0.0,-0.0068047917447984,60.0,10.61044216156006,-0.0,-6.604471280979851e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4271240234375,0.0,0.0,9.237144695362076e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.422607421875,0.0,0.0,9.727155702421442e-05,299.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253845214844,0.0,0.0,7.184444257291034e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.425048828125,0.0,0.0,9.72715497482568e-05,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43096923828125,0.0,0.0,0.0004614132631104,286.0758972167969,294.1499938964844,294.9801330566406,291.9389343261719,296.2935791015625,295.03680419921875,285.7003479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181635796443516e-09,0.0009842097060754,-0.0095791788771748,0.0,0.0,0.0,-0.0068047917447984,60.0,10.61044216156006,-0.0,-6.604471280979851e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.22548133530654e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.71487315837294e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.17537259333767e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,9.714872430777176e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,0.0004608306626323,286.06719970703125,294.1499938964844,294.9647521972656,291.9365539550781,296.27069091796875,295.02752685546875,285.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872842047059066e-09,0.0009829670889303,-0.0091984188184142,0.0,0.0,0.0,-0.0067327497527003,60.0,10.58094882965088,-0.0,-6.587801948398919e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.416748046875,0.0,0.0,9.22548133530654e-05,298.8276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41229248046875,0.0,0.0,9.71487315837294e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4150390625,0.0,0.0,7.17537259333767e-05,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147033691406,0.0,0.0,9.714872430777176e-05,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205322265625,0.0,0.0,0.0004608306626323,286.06719970703125,294.1499938964844,294.9647521972656,291.9365539550781,296.27069091796875,295.02752685546875,285.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829710470512,3.872842047059066e-09,0.0009829670889303,-0.0091984188184142,0.0,0.0,0.0,-0.0067327497527003,60.0,10.58094882965088,-0.0,-6.587801948398919e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.21400569495745e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,9.702789247967304e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,7.166447176132351e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.70278779277578e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004602574626915,286.05865478515625,294.1499938964844,294.9471740722656,291.9334716796875,296.2478942871094,295.0176696777344,285.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237924501299,0.0,0.0,0.0,-0.0066618686541914,60.0,10.550698280334473,-0.0,-6.571421806711443e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4065246582031,0.0,0.0,9.21400569495745e-05,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.402099609375,0.0,0.0,9.702789247967304e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,7.166447176132351e-05,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4045104980469,0.0,0.0,9.70278779277578e-05,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102478027344,0.0,0.0,0.0004602574626915,286.05865478515625,294.1499938964844,294.9471740722656,291.9334716796875,296.2478942871094,295.0176696777344,285.7163391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237924501299,0.0,0.0,0.0,-0.0066618686541914,60.0,10.550698280334473,-0.0,-6.571421806711443e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.202733781421556e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.690919250715524e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,7.157680374803022e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.690918523119764e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0004596944199874,286.05035400390625,294.1499938964844,294.9271545410156,291.9296875,296.22515869140625,295.007080078125,285.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589422759020522e-09,0.0009805435547605,-0.0084558138623833,0.0,0.0,0.0,-0.0065922457724809,60.0,10.519542694091797,-0.0,-6.555352882742227e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.202733781421556e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.39208984375,0.0,0.0,9.690919250715524e-05,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.394775390625,0.0,0.0,7.157680374803022e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3944702148437,0.0,0.0,9.690918523119764e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.400146484375,0.0,0.0,0.0004596944199874,286.05035400390625,294.1499938964844,294.9271545410156,291.9296875,296.22515869140625,295.007080078125,285.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.589422759020522e-09,0.0009805435547605,-0.0084558138623833,0.0,0.0,0.0,-0.0065922457724809,60.0,10.519542694091797,-0.0,-6.555352882742227e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,9.197198232868686e-05,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871765136719,0.0,0.0,9.68508975347504e-05,298.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38983154296875,0.0,0.0,7.153374463086948e-05,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895263671875,0.0,0.0,9.68508902587928e-05,298.5873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951721191406,0.0,0.0,0.0004594179044943,286.0462646484375,294.1499938964844,294.9161682128906,291.9274597167969,296.2138061523437,295.0013427734375,285.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799576364457,3.5204512638387087e-09,0.0009799541439861,-0.0082750944420695,0.0,0.0,0.0,-0.0065580559894442,60.0,10.503458976745604,-0.0,-6.547467990003497e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865661621094,0.0,0.0,9.191700519295408e-05,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,9.679301001597196e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3849182128906,0.0,0.0,7.149099110392854e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3846130371094,0.0,0.0,9.679300274001434e-05,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902282714844,0.0,0.0,0.0004591433098539,286.042236328125,294.1499938964844,294.90447998046875,291.925048828125,296.2024230957031,294.99542236328125,285.73223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.451958718869718e-09,0.0009793685749173,-0.0080956295132637,0.0,0.0,0.0,-0.0065241013653576,60.0,10.487184524536133,-0.0,-6.539642782854571e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.18082077987492e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,9.66784355114214e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,7.140636444091797e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.66784282354638e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0004585998540278,286.0342712402344,294.1499938964844,294.8788452148437,291.9195251464844,296.1796875,294.9830627441406,285.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3163989332507526e-09,0.0009782086126506,-0.0077404328621923,0.0,0.0,0.0,-0.0064568952657282,60.0,10.45410442352295,-0.0,-6.524169293697923e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768005371094,0.0,0.0,9.18082077987492e-05,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,9.66784355114214e-05,298.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3751525878906,0.0,0.0,7.140636444091797e-05,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748474121094,0.0,0.0,9.66784282354638e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804016113281,0.0,0.0,0.0004585998540278,286.0342712402344,294.1499938964844,294.8788452148437,291.9195251464844,296.1796875,294.9830627441406,285.7401428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.3163989332507526e-09,0.0009782086126506,-0.0077404328621923,0.0,0.0,0.0,-0.0064568952657282,60.0,10.45410442352295,-0.0,-6.524169293697923e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.170153498416768e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.656610927777363e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,7.132340397220105e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.656610200181603e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0004580670210998,286.0264892578125,294.1499938964844,294.8500061035156,291.9129943847656,296.1568298339844,294.9693908691406,285.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910097815096,60.0,10.419318199157717,-0.0,-6.509016969857839e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671875,0.0,0.0,9.170153498416768e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,9.656610927777363e-05,298.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,7.132340397220105e-05,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.36529541015625,0.0,0.0,9.656610200181603e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0004580670210998,286.0264892578125,294.1499938964844,294.8500061035156,291.9129943847656,296.1568298339844,294.9693908691406,285.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183496355418924e-09,0.0009770722826942,-0.0073921955190598,0.0,0.0,0.0,-0.0063910097815096,60.0,10.419318199157717,-0.0,-6.509016969857839e-08,0.0,281.90509033203125,283.7911376953125,294.2424011230469,296.09088134765625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.001641681752431e-21,-2.5008208408762155e-21,-2.5008208408762155e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
