time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0461775958538055,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.2306666523218155,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.16607666015625,1.0,0.1693332344293594,0.9999204277992249,0.9999204277992249,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560668349266,1.0,1.0,0.0,33.62131118774414,60.0,11809.6962890625,0.0,34.908145904541016,1.0,283.2704772949219,284.6923522949219,297.2633056640625,299.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,10018.2919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436248779296875,1.0,0.0,0.0,2.108243703842163,2.1082513332366943,2.9657533673344005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5400.55517578125,0.0,286.8323669433594,1497.1583251953125,0.0,660.5205688476562,0.5271958708763123,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0461775958538055,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47509765625,0.5104746222496033,0.050000000745058,0.2306666523218155,285.4097900390625,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639953613281,285.16607666015625,1.0,0.1693332344293594,0.9999204277992249,0.9999204277992249,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560668349266,1.0,1.0,0.0,33.62131118774414,60.0,11809.6962890625,0.0,34.908145904541016,1.0,283.2704772949219,284.6923522949219,297.2633056640625,299.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,10018.2919921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436248779296875,1.0,0.0,0.0,2.108243703842163,2.1082513332366943,2.9657533673344005e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5400.55517578125,0.0,286.8323669433594,1497.1583251953125,0.0,660.5205688476562,0.5271958708763123,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0463814251124858,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994175434112,0.9998673796653748,0.9998673796653748,1.0,1.0,-0.4942051470279693,0.2064803540706634,0.2877247929573059,0.0883000418543815,0.7562685012817383,0.7562685012817383,0.0,39.07295227050781,60.0,11504.130859375,0.0,39.70466995239258,1.0,283.1625366210937,284.3837280273437,296.674560546875,297.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,19784.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776258468627929,1.0,0.0,0.0,2.257020711898804,2.257030963897705,3.399104286927468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4634.86572265625,0.0,390.3561706542969,1497.1583251953125,0.0,442.8427429199219,0.5680719017982483,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0463814251124858,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.8970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961699247360229,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994175434112,0.9998673796653748,0.9998673796653748,1.0,1.0,-0.4942051470279693,0.2064803540706634,0.2877247929573059,0.0883000418543815,0.7562685012817383,0.7562685012817383,0.0,39.07295227050781,60.0,11504.130859375,0.0,39.70466995239258,1.0,283.1625366210937,284.3837280273437,296.674560546875,297.9966735839844,293.1499938964844,293.1499938964844,283.1499938964844,19784.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4776258468627929,1.0,0.0,0.0,2.257020711898804,2.257030963897705,3.399104286927468e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4634.86572265625,0.0,390.3561706542969,1497.1583251953125,0.0,442.8427429199219,0.5680719017982483,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684244394302,0.9999204277992249,0.9999204277992249,0.996291995048523,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904597282409,0.6453728675842285,0.6453728675842285,0.0,43.58830261230469,48.0,11172.240234375,0.0,43.70857238769531,1.0,283.1514892578125,284.535400390625,296.588134765625,297.6636047363281,293.1499938964844,293.1499938964844,283.1499938964844,27915.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932300806045532,1.0,0.0,0.0,1.9000208377838133,1.9000306129455569,2.4088521399789897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4368.89453125,0.0,286.9954528808594,1497.1583251953125,0.0,263.9490051269531,0.5091086030006409,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864094257354736,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684244394302,0.9999204277992249,0.9999204277992249,0.996291995048523,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904597282409,0.6453728675842285,0.6453728675842285,0.0,43.58830261230469,48.0,11172.240234375,0.0,43.70857238769531,1.0,283.1514892578125,284.535400390625,296.588134765625,297.6636047363281,293.1499938964844,293.1499938964844,283.1499938964844,27915.4609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3932300806045532,1.0,0.0,0.0,1.9000208377838133,1.9000306129455569,2.4088521399789897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4368.89453125,0.0,286.9954528808594,1497.1583251953125,0.0,263.9490051269531,0.5091086030006409,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889134049415588,0.999973475933075,0.999973475933075,0.9925840497016908,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843742966651,0.6760349273681641,0.6760349273681641,0.0,44.71429061889648,36.0,11347.076171875,0.0,44.71146011352539,1.0,283.1502380371094,284.64666748046875,296.7660522460937,297.7777099609375,293.1499938964844,293.1499938964844,283.1499938964844,22338.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416881263256073,1.0,0.0,0.0,1.809639811515808,1.809648036956787,2.185131933174489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4520.54443359375,0.0,236.8856506347656,1497.1583251953125,0.0,181.5447998046875,0.4800422489643097,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.4841162860393524,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404541015625,284.9513244628906,1.0,0.1889134049415588,0.999973475933075,0.999973475933075,0.9925840497016908,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843742966651,0.6760349273681641,0.6760349273681641,0.0,44.71429061889648,36.0,11347.076171875,0.0,44.71146011352539,1.0,283.1502380371094,284.64666748046875,296.7660522460937,297.7777099609375,293.1499938964844,293.1499938964844,283.1499938964844,22338.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3416881263256073,1.0,0.0,0.0,1.809639811515808,1.809648036956787,2.185131933174489e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4520.54443359375,0.0,236.8856506347656,1497.1583251953125,0.0,181.5447998046875,0.4800422489643097,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0465697348117828,296.7906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.0490401722490787,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455424308777,0.050000000745058,0.2326254546642303,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.8468322753906,296.83154296875,284.9637145996094,1.0,0.1877091974020004,1.0,1.0,0.990730047225952,1.0,-0.4962121844291687,0.2075031399726867,0.2887090444564819,0.0887207686901092,0.6909257173538208,0.6909257173538208,0.0,44.107791900634766,36.0,11376.7265625,0.0,44.171119689941406,1.0,283.15008544921875,284.6547546386719,296.88726806640625,297.90093994140625,293.1499938964844,293.1499938964844,283.1499938964844,20265.09765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3332552015781402,1.0,0.0,0.0,1.807348608970642,1.8073564767837524,2.1796022053877093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4555.42578125,0.0,228.5153961181641,1497.1583251953125,0.0,168.55274963378906,0.4773787558078766,1.0,0.0,3.0,1.0,0.0
17648160,296.9115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878877699375152,0.050000000745058,0.0465234518051147,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878877699375152,0.050000000745058,0.0489914342761039,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878877699375152,0.050000000745058,0.0361849069595336,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878877699375152,0.050000000745058,0.0489914342761039,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878877699375152,0.050000000745058,0.232394278049469,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854035854339599,1.0,1.0,0.9888426661491394,1.0,-0.4957190752029419,0.2073501050472259,0.2883689701557159,0.0885956659913063,0.6991686224937439,0.6991686224937439,0.0,42.86916732788086,25.0,11390.0810546875,0.0,43.069149017333984,1.0,283.1500244140625,284.6510314941406,296.9929504394531,298.0201416015625,293.1499938964844,293.1499938964844,283.1499938964844,19394.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.333359956741333,1.0,0.0,0.0,1.815226078033448,1.8152339458465576,2.198643613837703e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4578.00537109375,0.0,227.6171417236328,1497.1583251953125,0.0,168.7143096923828,0.4739891588687897,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0463826395571231,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0488431528210639,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0360753871500492,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0488431528210639,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.2316908836364746,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644470214844,1.0,0.1784322559833526,1.0,1.0,0.9850680232048036,1.0,-0.494219034910202,0.2068439126014709,0.2873751521110534,0.0882106944918632,0.7094377279281616,0.7094377279281616,0.0,39.100982666015625,25.0,11333.0654296875,0.0,39.72970962524414,1.0,283.1499938964844,284.65045166015625,297.1191711425781,298.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,18163.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445818424224853,1.0,0.0,0.0,1.807011723518372,1.8070192337036133,2.1787897708236414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4572.17626953125,0.0,220.6321716308593,1497.1583251953125,0.0,186.00311279296875,0.4721203744411468,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0463826395571231,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0488431528210639,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0360753871500492,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.0488431528210639,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960947036743164,0.050000000745058,0.2316908836364746,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644470214844,1.0,0.1784322559833526,1.0,1.0,0.9850680232048036,1.0,-0.494219034910202,0.2068439126014709,0.2873751521110534,0.0882106944918632,0.7094377279281616,0.7094377279281616,0.0,39.100982666015625,25.0,11333.0654296875,0.0,39.72970962524414,1.0,283.1499938964844,284.65045166015625,297.1191711425781,298.1792297363281,293.1499938964844,293.1499938964844,283.1499938964844,18163.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3445818424224853,1.0,0.0,0.0,1.807011723518372,1.8070192337036133,2.1787897708236414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4572.17626953125,0.0,220.6321716308593,1497.1583251953125,0.0,186.00311279296875,0.4721203744411468,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.046271126717329,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.0487257242202758,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.0359886549413204,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.0487257242202758,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.2311338633298874,284.9583435058594,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.8363952636719,284.956298828125,1.0,0.1730854362249374,1.0,1.0,0.9812933206558228,1.0,-0.4930304586887359,0.2064816057682037,0.2865488827228546,0.0878653228282928,0.7130167484283447,0.7130167484283447,0.0,36.11606597900391,25.0,11299.0029296875,0.0,37.09836196899414,1.0,283.1499938964844,284.6386108398437,297.1537780761719,298.2374572753906,293.1499938964844,293.1499938964844,283.1499938964844,17888.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558474481105804,1.0,0.0,0.0,1.815412878990173,1.815420389175415,2.199096087451835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4561.7373046875,0.0,222.06735229492188,1497.1583251953125,0.0,203.43212890625,0.4732059240341186,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.046271126717329,296.75396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.0487257242202758,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.0359886549413204,296.8163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.0487257242202758,296.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.5034440159797668,0.050000000745058,0.2311338633298874,284.9583435058594,284.95001220703125,297.01666259765625,294.1023254394531,296.9093322753906,296.8363952636719,284.956298828125,1.0,0.1730854362249374,1.0,1.0,0.9812933206558228,1.0,-0.4930304586887359,0.2064816057682037,0.2865488827228546,0.0878653228282928,0.7130167484283447,0.7130167484283447,0.0,36.11606597900391,25.0,11299.0029296875,0.0,37.09836196899414,1.0,283.1499938964844,284.6386108398437,297.1537780761719,298.2374572753906,293.1499938964844,293.1499938964844,283.1499938964844,17888.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3558474481105804,1.0,0.0,0.0,1.815412878990173,1.815420389175415,2.199096087451835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4561.7373046875,0.0,222.06735229492188,1497.1583251953125,0.0,203.43212890625,0.4732059240341186,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0461871661245822,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0359233506023883,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.2307144701480865,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515686035156,1.0,0.1688238680362701,1.0,1.0,0.9774699211120604,1.0,-0.4921357333660126,0.2062530666589737,0.2858826816082001,0.0875646397471427,0.7123034596443176,0.7123034596443176,0.0,33.8678092956543,25.0,11271.3359375,0.0,35.12458038330078,1.0,283.1499938964844,284.6332702636719,297.1549377441406,298.2432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17962.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601897358894348,1.0,0.0,0.0,1.816675305366516,1.816682934761048,2.202155826580565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4548.56494140625,0.0,222.7151794433593,1497.1583251953125,0.0,210.2056579589844,0.4736106693744659,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0461871661245822,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0359233506023883,296.80859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.0486373119056224,296.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.5097118020057678,0.050000000745058,0.2307144701480865,284.95245361328125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515686035156,1.0,0.1688238680362701,1.0,1.0,0.9774699211120604,1.0,-0.4921357333660126,0.2062530666589737,0.2858826816082001,0.0875646397471427,0.7123034596443176,0.7123034596443176,0.0,33.8678092956543,25.0,11271.3359375,0.0,35.12458038330078,1.0,283.1499938964844,284.6332702636719,297.1549377441406,298.2432861328125,293.1499938964844,293.1499938964844,283.1499938964844,17962.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601897358894348,1.0,0.0,0.0,1.816675305366516,1.816682934761048,2.202155826580565e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4548.56494140625,0.0,222.7151794433593,1497.1583251953125,0.0,210.2056579589844,0.4736106693744659,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126111507415771,0.050000000745058,0.0461514852941036,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126111507415771,0.050000000745058,0.0485997386276721,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126111507415771,0.050000000745058,0.0358956009149551,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126111507415771,0.050000000745058,0.0485997386276721,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126111507415771,0.050000000745058,0.2305362373590469,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363952636719,284.9506530761719,1.0,0.1669764965772628,1.0,1.0,0.9754817485809326,1.0,-0.4917555451393127,0.2061737030744552,0.2855818569660187,0.08741956949234,0.7119473814964294,0.7119473814964294,0.0,32.9119987487793,25.0,11261.2578125,0.0,34.287593841552734,1.0,283.1499938964844,284.632080078125,297.1567077636719,298.2430114746094,293.1499938964844,293.1499938964844,283.1499938964844,17991.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3601402044296264,1.0,0.0,0.0,1.816336154937744,1.8163436651229856,2.201333444418197e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4544.30224609375,0.0,222.724365234375,1497.1583251953125,0.0,210.128158569336,0.4736035466194153,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151435136795044,0.050000000745058,0.0461218059062957,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151435136795044,0.050000000745058,0.0485684834420681,296.708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151435136795044,0.050000000745058,0.0358725152909755,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151435136795044,0.050000000745058,0.0485684834420681,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151435136795044,0.050000000745058,0.2303879708051681,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654220670461654,1.0,1.0,0.9736465215682985,1.0,-0.4914391636848449,0.2061168551445007,0.2853222787380218,0.0872898325324058,0.7117223143577576,0.7117223143577576,0.0,32.11674118041992,25.0,11253.5205078125,0.0,33.5921630859375,1.0,283.1499938964844,284.6312866210937,297.16131591796875,298.2449951171875,293.1499938964844,293.1499938964844,283.1499938964844,18007.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594911098480224,1.0,0.0,0.0,1.815958261489868,1.8159657716751096,2.2004175548318017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4541.5419921875,0.0,222.6733245849609,1497.1583251953125,0.0,209.1130523681641,0.4735606610774994,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175582766532898,0.050000000745058,0.0460947044193744,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175582766532898,0.050000000745058,0.0485399439930915,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175582766532898,0.050000000745058,0.0358514375984668,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175582766532898,0.050000000745058,0.0485399439930915,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175582766532898,0.050000000745058,0.230252593755722,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.163988396525383,1.0,1.0,0.9717348217964172,1.0,-0.4911504089832306,0.2060768157243728,0.2850735783576965,0.0871599838137626,0.7116127014160156,0.7116127014160156,0.0,31.39037322998047,25.0,11247.24609375,0.0,32.9577522277832,1.0,283.1499938964844,284.6307373046875,297.17022705078125,298.2508239746094,293.1499938964844,293.1499938964844,283.1499938964844,18013.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3583402335643768,1.0,0.0,0.0,1.815590143203736,1.815597653388977,2.1995256815898761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4540.06494140625,0.0,222.5852203369141,1497.1583251953125,0.0,207.3155670166016,0.4734970033168793,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197983980178833,0.050000000745058,0.0460705421864986,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197983980178833,0.050000000745058,0.048514500260353,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197983980178833,0.050000000745058,0.0358326435089111,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197983980178833,0.050000000745058,0.048514500260353,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197983980178833,0.050000000745058,0.230131909251213,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626981347799301,1.0,1.0,0.9698273539543152,1.0,-0.4908929169178009,0.2060514837503433,0.2848414182662964,0.0870342552661895,0.7115984559059143,0.7115984559059143,0.0,30.74261283874512,25.0,11242.2685546875,0.0,32.392616271972656,1.0,283.1499938964844,284.6302490234375,297.182373046875,298.26031494140625,293.1499938964844,293.1499938964844,283.1499938964844,18012.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357137531042099,1.0,0.0,0.0,1.815356731414795,1.8153643608093264,2.1989602316807577e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4539.595703125,0.0,222.51266479492188,1497.1583251953125,0.0,205.4403381347656,0.4734476804733276,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0460295863449573,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0358007885515689,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.2299273163080215,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604836583137512,1.0,1.0,0.966012477874756,1.0,-0.4904564023017883,0.2060382813215255,0.2844181060791015,0.0867932438850402,0.7118121981620789,0.7118121981620789,0.0,29.643903732299805,25.0,11235.6171875,0.0,31.435401916503903,1.0,283.1499938964844,284.6293029785156,297.21270751953125,298.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,17998.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551807403564453,1.0,0.0,0.0,1.8154737949371336,1.815481424331665,2.199243880340873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4540.89306640625,0.0,222.4962921142578,1497.1583251953125,0.0,202.3955841064453,0.4734466671943664,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0460295863449573,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0358007885515689,296.8006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.0484713688492774,296.729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237962007522583,0.050000000745058,0.2299273163080215,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604836583137512,1.0,1.0,0.966012477874756,1.0,-0.4904564023017883,0.2060382813215255,0.2844181060791015,0.0867932438850402,0.7118121981620789,0.7118121981620789,0.0,29.643903732299805,25.0,11235.6171875,0.0,31.435401916503903,1.0,283.1499938964844,284.6293029785156,297.21270751953125,298.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,17998.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3551807403564453,1.0,0.0,0.0,1.8154737949371336,1.815481424331665,2.199243880340873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4540.89306640625,0.0,222.4962921142578,1497.1583251953125,0.0,202.3955841064453,0.4734466671943664,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.045997031033039,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.048437088727951,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.0357754677534103,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.048437088727951,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.229764699935913,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586979329586029,1.0,1.0,0.9621976017951964,1.0,-0.4901094734668731,0.2060673385858535,0.2840421497821808,0.0865663886070251,0.7122783660888672,0.7122783660888672,0.0,28.76991081237793,25.0,11232.7001953125,0.0,30.67518615722656,1.0,283.1499938964844,284.62811279296875,297.2461853027344,298.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,17978.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541010320186615,1.0,0.0,0.0,1.8164926767349243,1.816500186920166,2.201712874239093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4544.1884765625,0.0,222.7201232910156,1497.1583251953125,0.0,200.71864318847656,0.4736198484897613,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.045997031033039,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.048437088727951,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.0357754677534103,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.048437088727951,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527164876461029,0.050000000745058,0.229764699935913,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586979329586029,1.0,1.0,0.9621976017951964,1.0,-0.4901094734668731,0.2060673385858535,0.2840421497821808,0.0865663886070251,0.7122783660888672,0.7122783660888672,0.0,28.76991081237793,25.0,11232.7001953125,0.0,30.67518615722656,1.0,283.1499938964844,284.62811279296875,297.2461853027344,298.3198547363281,293.1499938964844,293.1499938964844,283.1499938964844,17978.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3541010320186615,1.0,0.0,0.0,1.8164926767349243,1.816500186920166,2.201712874239093e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4544.1884765625,0.0,222.7201232910156,1497.1583251953125,0.0,200.71864318847656,0.4736198484897613,1.0,0.0,3.0,1.0,0.0
17649060,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.0459708832204341,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.0484095513820648,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.035755131393671,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.0484095513820648,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.2296340763568878,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572459191083908,1.0,1.0,0.958391547203064,1.0,-0.4898308217525482,0.2061278223991394,0.2837029993534088,0.0863530486822128,0.7128903269767761,0.7128903269767761,0.0,28.0671615600586,25.0,11232.5166015625,0.0,30.064712524414062,1.0,283.1499938964844,284.62664794921875,297.2790222167969,298.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17958.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536578416824341,1.0,0.0,0.0,1.8182878494262693,1.8182954788208008,2.206066938015283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4548.49609375,0.0,223.1763153076172,1497.1583251953125,0.0,200.03086853027344,0.4739572703838348,1.0,0.0,3.0,1.0,0.0
17649120,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.0459708832204341,296.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.0484095513820648,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.035755131393671,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.0484095513820648,296.7234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300014615058899,0.050000000745058,0.2296340763568878,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572459191083908,1.0,1.0,0.958391547203064,1.0,-0.4898308217525482,0.2061278223991394,0.2837029993534088,0.0863530486822128,0.7128903269767761,0.7128903269767761,0.0,28.0671615600586,25.0,11232.5166015625,0.0,30.064712524414062,1.0,283.1499938964844,284.62664794921875,297.2790222167969,298.3531494140625,293.1499938964844,293.1499938964844,283.1499938964844,17958.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3536578416824341,1.0,0.0,0.0,1.8182878494262693,1.8182954788208008,2.206066938015283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4548.49609375,0.0,223.1763153076172,1497.1583251953125,0.0,200.03086853027344,0.4739572703838348,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0459498390555381,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0483873933553695,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0357387624680995,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0483873933553695,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.2295289635658264,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.9509582519531,1.0,0.1560653746128082,1.0,1.0,0.9545855522155762,1.0,-0.4896065890789032,0.2062124460935592,0.2833941280841827,0.086154393851757,0.7135899066925049,0.7135899066925049,0.0,27.501026153564453,25.0,11234.4580078125,0.0,29.573436737060547,1.0,283.1499938964844,284.6249694824219,297.3102111816406,298.3852844238281,293.1499938964844,293.1499938964844,283.1499938964844,17942.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534928560256958,1.0,0.0,0.0,1.820694088935852,1.8207017183303835,2.211909730931439e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4553.42333984375,0.0,223.82684326171875,1497.1583251953125,0.0,199.77493286132807,0.4744302928447723,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0459498390555381,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0483873933553695,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0357387624680995,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.0483873933553695,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323725342750549,0.050000000745058,0.2295289635658264,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.9509582519531,1.0,0.1560653746128082,1.0,1.0,0.9545855522155762,1.0,-0.4896065890789032,0.2062124460935592,0.2833941280841827,0.086154393851757,0.7135899066925049,0.7135899066925049,0.0,27.501026153564453,25.0,11234.4580078125,0.0,29.573436737060547,1.0,283.1499938964844,284.6249694824219,297.3102111816406,298.3852844238281,293.1499938964844,293.1499938964844,283.1499938964844,17942.875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534928560256958,1.0,0.0,0.0,1.820694088935852,1.8207017183303835,2.211909730931439e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4553.42333984375,0.0,223.82684326171875,1497.1583251953125,0.0,199.77493286132807,0.4744302928447723,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333977937698364,0.050000000745058,0.0459409579634666,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333977937698364,0.050000000745058,0.0483780391514301,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333977937698364,0.050000000745058,0.0357318557798862,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333977937698364,0.050000000745058,0.0483780391514301,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5333977937698364,0.050000000745058,0.2294845879077911,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555636525154113,1.0,1.0,0.9526825547218324,1.0,-0.4895119369029999,0.20626200735569,0.283249944448471,0.0860612988471984,0.7139644026756287,0.7139644026756287,0.0,27.261838912963867,25.0,11236.1064453125,0.0,29.36601829528809,1.0,283.1499938964844,284.62408447265625,297.32525634765625,298.4008178710937,293.1499938964844,293.1499938964844,283.1499938964844,17936.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3534343838691711,1.0,0.0,0.0,1.8220871686935425,1.822094678878784,2.215295609175883e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4556.08544921875,0.0,224.2140350341797,1497.1583251953125,0.0,199.68423461914065,0.474709689617157,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534335196018219,0.050000000745058,0.0459329448640346,296.7524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534335196018219,0.050000000745058,0.0483696050941944,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534335196018219,0.050000000745058,0.0357256233692169,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534335196018219,0.050000000745058,0.0483696050941944,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.534335196018219,0.050000000745058,0.2294445782899856,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551093012094497,1.0,1.0,0.9507822394371032,1.0,-0.4894265532493591,0.2063152194023132,0.2831113338470459,0.0859720781445503,0.7143515944480896,0.7143515944480896,0.0,27.04596900939941,25.0,11238.1123046875,0.0,29.178895950317383,1.0,283.1499938964844,284.6231384277344,297.340087890625,298.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,17930.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3533702492713928,1.0,0.0,0.0,1.8235783576965328,1.8235859870910645,2.218923214059032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4558.86181640625,0.0,224.6335906982422,1497.1583251953125,0.0,199.58474731445312,0.4750113189220428,1.0,0.0,3.0,1.0,0.0
17649420,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0459191612899303,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0483550876379013,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0357149019837379,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0483550876379013,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.2293757200241089,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543232500553131,1.0,1.0,0.94698166847229,1.0,-0.4892796576023102,0.2064301669597625,0.2828494906425476,0.0858068838715553,0.7151594161987305,0.7151594161987305,0.0,26.674150466918945,25.0,11243.056640625,0.0,28.85675430297852,1.0,283.1499938964844,284.6211853027344,297.36944580078125,298.4463806152344,293.1499938964844,293.1499938964844,283.1499938964844,17920.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353211909532547,1.0,0.0,0.0,1.8268107175827024,1.8268183469772337,2.2267963117883482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4564.74267578125,0.0,225.5555419921875,1497.1583251953125,0.0,199.3392028808593,0.4756712019443512,1.0,0.0,3.0,1.0,0.0
