time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0459191612899303,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0483550876379013,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0357149019837379,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.0483550876379013,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359771251678467,0.050000000745058,0.2293757200241089,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543232500553131,1.0,1.0,0.94698166847229,1.0,-0.4892796576023102,0.2064301669597625,0.2828494906425476,0.0858068838715553,0.7151594161987305,0.7151594161987305,0.0,26.674150466918945,25.0,11243.056640625,0.0,28.85675430297852,1.0,283.1499938964844,284.6211853027344,297.36944580078125,298.4463806152344,293.1499938964844,293.1499938964844,283.1499938964844,17920.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.353211909532547,1.0,0.0,0.0,1.8268107175827024,1.8268183469772337,2.2267963117883482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4564.74267578125,0.0,225.5555419921875,1497.1583251953125,0.0,199.3392028808593,0.4756712019443512,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0459079705178737,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0483433045446872,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0357061997056007,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0483433045446872,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.2293198257684707,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536810547113418,1.0,1.0,0.943181037902832,1.0,-0.4891603887081146,0.2065536975860595,0.282606691122055,0.0856609567999839,0.7160082459449768,0.7160082459449768,0.0,26.37191200256348,25.0,11249.0986328125,0.0,28.595054626464844,1.0,283.1499938964844,284.6191711425781,297.398681640625,298.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,17913.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530226051807403,1.0,0.0,0.0,1.830334186553955,1.8303418159484863,2.235394447325234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4571.0458984375,0.0,226.57437133789065,1497.1583251953125,0.0,199.0456695556641,0.476396769285202,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0459079705178737,296.7600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0483433045446872,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0357061997056007,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.0483433045446872,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373371243476868,0.050000000745058,0.2293198257684707,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536810547113418,1.0,1.0,0.943181037902832,1.0,-0.4891603887081146,0.2065536975860595,0.282606691122055,0.0856609567999839,0.7160082459449768,0.7160082459449768,0.0,26.37191200256348,25.0,11249.0986328125,0.0,28.595054626464844,1.0,283.1499938964844,284.6191711425781,297.398681640625,298.4764709472656,293.1499938964844,293.1499938964844,283.1499938964844,17913.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3530226051807403,1.0,0.0,0.0,1.830334186553955,1.8303418159484863,2.235394447325234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4571.0458984375,0.0,226.57437133789065,1497.1583251953125,0.0,199.0456695556641,0.476396769285202,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.0458988584578037,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.0483337081968784,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.035699114203453,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.0483337081968784,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.2292743027210235,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531551480293274,1.0,1.0,0.9393832683563232,1.0,-0.4890632927417755,0.2066829055547714,0.2823803722858429,0.0855345353484153,0.7168924808502197,0.7168924808502197,0.0,26.12543296813965,25.0,11256.0380859375,0.0,28.381744384765625,1.0,283.1499938964844,284.6170654296875,297.4278869628906,298.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17906.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528277277946472,1.0,0.0,0.0,1.8340948820114136,1.8341025114059448,2.244589722977253e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4577.71435546875,0.0,227.67286682128903,1497.1583251953125,0.0,198.74354553222656,0.4771755933761596,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.0458988584578037,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.0483337081968784,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.035699114203453,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.0483337081968784,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384629964828491,0.050000000745058,0.2292743027210235,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531551480293274,1.0,1.0,0.9393832683563232,1.0,-0.4890632927417755,0.2066829055547714,0.2823803722858429,0.0855345353484153,0.7168924808502197,0.7168924808502197,0.0,26.12543296813965,25.0,11256.0380859375,0.0,28.381744384765625,1.0,283.1499938964844,284.6170654296875,297.4278869628906,298.506591796875,293.1499938964844,293.1499938964844,283.1499938964844,17906.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528277277946472,1.0,0.0,0.0,1.8340948820114136,1.8341025114059448,2.244589722977253e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4577.71435546875,0.0,227.67286682128903,1497.1583251953125,0.0,198.74354553222656,0.4771755933761596,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390395522117615,0.050000000745058,0.0458942465484142,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390395522117615,0.050000000745058,0.0483288504183292,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390395522117615,0.050000000745058,0.0356955230236053,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390395522117615,0.050000000745058,0.0483288504183292,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390395522117615,0.050000000745058,0.2292512506246566,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.1528877019882202,1.0,1.0,0.93710458278656,1.0,-0.4890140891075134,0.2067625373601913,0.2822515666484833,0.0854678526520729,0.7174386382102966,0.7174386382102966,0.0,26.00044250488281,25.0,11260.5830078125,0.0,28.27361297607422,1.0,283.1499938964844,284.61578369140625,297.4454345703125,298.52471923828125,293.1499938964844,293.1499938964844,283.1499938964844,17903.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3527167439460754,1.0,0.0,0.0,1.836451530456543,1.8364591598510744,2.2503617458369265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4581.8720703125,0.0,228.365951538086,1497.1583251953125,0.0,198.57150268554688,0.4776653349399566,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393925309181213,0.050000000745058,0.0458914376795291,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393925309181213,0.050000000745058,0.0483258925378322,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393925309181213,0.050000000745058,0.0356933400034904,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393925309181213,0.050000000745058,0.0483258925378322,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393925309181213,0.050000000745058,0.2292372286319732,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527245789766311,1.0,1.0,0.9355854392051696,1.0,-0.4889841675758362,0.2068161815404892,0.2821679711341858,0.0854269117116928,0.7178080677986145,0.7178080677986145,0.0,25.9243221282959,25.0,11263.736328125,0.0,28.207773208618164,1.0,283.1499938964844,284.6148986816406,297.4571228027344,298.53680419921875,293.1499938964844,293.1499938964844,283.1499938964844,17901.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3526465892791748,1.0,0.0,0.0,1.8380552530288696,1.8380628824234009,2.254293747228077e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4584.69384765625,0.0,228.83921813964844,1497.1583251953125,0.0,198.46278381347656,0.4779990911483764,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397936701774597,0.050000000745058,0.0458882600069046,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397936701774597,0.050000000745058,0.0483225472271442,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397936701774597,0.050000000745058,0.0356908701360225,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397936701774597,0.050000000745058,0.0483225472271442,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397936701774597,0.050000000745058,0.2292213588953018,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525396853685379,1.0,1.0,0.9336865544319152,1.0,-0.4889503121376037,0.2068841308355331,0.2820661962032318,0.0853795483708381,0.7182765603065491,0.7182765603065491,0.0,25.838150024414062,25.0,11267.8359375,0.0,28.13325309753418,1.0,283.1499938964844,284.61383056640625,297.4717102050781,298.55194091796875,293.1499938964844,293.1499938964844,283.1499938964844,17899.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525637984275818,1.0,0.0,0.0,1.8401012420654297,1.840108871459961,2.25931529485024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4588.28515625,0.0,229.4450225830078,1497.1583251953125,0.0,198.33448791503903,0.478425532579422,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401586890220642,0.050000000745058,0.0458853840827941,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401586890220642,0.050000000745058,0.0483195185661315,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401586890220642,0.050000000745058,0.0356886312365531,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401586890220642,0.050000000745058,0.0483195185661315,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401586890220642,0.050000000745058,0.2292069941759109,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523718982934951,1.0,1.0,0.931790053844452,1.0,-0.4889196753501892,0.20695261657238,0.2819670438766479,0.0853364020586013,0.7187515497207642,0.7187515497207642,0.0,25.76004981994629,25.0,11272.0830078125,0.0,28.06572532653809,1.0,283.1499938964844,284.6127014160156,297.4862976074219,298.56707763671875,293.1499938964844,293.1499938964844,283.1499938964844,17896.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3524864315986633,1.0,0.0,0.0,1.8421857357025144,1.842193484306336,2.2644370289981455e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4591.93505859375,0.0,230.0642547607422,1497.1583251953125,0.0,198.214584350586,0.4788605868816376,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.0458804331719875,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.048314306885004,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.0356847830116748,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.048314306885004,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.2291822582483291,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520821005105972,1.0,1.0,0.9279970526695251,1.0,-0.4888668954372406,0.2070913016796112,0.2817755937576294,0.0852619931101799,0.7197204232215881,0.7197204232215881,0.0,25.6253719329834,25.0,11280.990234375,0.0,27.949308395385746,1.0,283.1499938964844,284.6104736328125,297.5154113769531,298.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,17892.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523463904857635,1.0,0.0,0.0,1.846463322639465,1.8464709520339968,2.274965140713903e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4599.3984375,0.0,231.3407745361328,1497.1583251953125,0.0,197.99757385253903,0.479754775762558,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.0458804331719875,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.048314306885004,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.0356847830116748,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.048314306885004,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407911539077759,0.050000000745058,0.2291822582483291,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520821005105972,1.0,1.0,0.9279970526695251,1.0,-0.4888668954372406,0.2070913016796112,0.2817755937576294,0.0852619931101799,0.7197204232215881,0.7197204232215881,0.0,25.6253719329834,25.0,11280.990234375,0.0,27.949308395385746,1.0,283.1499938964844,284.6104736328125,297.5154113769531,298.5973205566406,293.1499938964844,293.1499938964844,283.1499938964844,17892.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3523463904857635,1.0,0.0,0.0,1.846463322639465,1.8464709520339968,2.274965140713903e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4599.3984375,0.0,231.3407745361328,1497.1583251953125,0.0,197.99757385253903,0.479754775762558,1.0,0.0,3.0,1.0,0.0
17650140,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0458763837814331,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0483100414276123,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0356816314160823,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0483100414276123,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.2291620373725891,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518441289663314,1.0,1.0,0.9242039918899536,1.0,-0.4888237416744232,0.2072323262691497,0.2815914154052734,0.0852015912532806,0.7207123637199402,0.7207123637199402,0.0,25.51498031616211,25.0,11290.3916015625,0.0,27.85391426086425,1.0,283.1499938964844,284.60821533203125,297.54443359375,298.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17889.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522225320339203,1.0,0.0,0.0,1.8508710861206048,1.8508788347244265,2.2858395709590693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4607.05517578125,0.0,232.6638641357422,1497.1583251953125,0.0,197.80569458007807,0.4806779623031616,1.0,0.0,3.0,1.0,0.0
17650200,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0458763837814331,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0483100414276123,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0356816314160823,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.0483100414276123,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413121581077576,0.050000000745058,0.2291620373725891,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518441289663314,1.0,1.0,0.9242039918899536,1.0,-0.4888237416744232,0.2072323262691497,0.2815914154052734,0.0852015912532806,0.7207123637199402,0.7207123637199402,0.0,25.51498031616211,25.0,11290.3916015625,0.0,27.85391426086425,1.0,283.1499938964844,284.60821533203125,297.54443359375,298.62750244140625,293.1499938964844,293.1499938964844,283.1499938964844,17889.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3522225320339203,1.0,0.0,0.0,1.8508710861206048,1.8508788347244265,2.2858395709590693e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4607.05517578125,0.0,232.6638641357422,1497.1583251953125,0.0,197.80569458007807,0.4806779623031616,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0458730719983577,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0483065545558929,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0356790572404861,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0483065545558929,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.2291454970836639,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516486257314682,1.0,1.0,0.9204112887382508,1.0,-0.4887884259223938,0.2073753923177719,0.2814130485057831,0.0851541832089424,0.7217257618904114,0.7217257618904114,0.0,25.424427032470703,25.0,11300.23828125,0.0,27.77569007873535,1.0,283.1499938964844,284.6059265136719,297.5733337402344,298.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,17886.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521113693714142,1.0,0.0,0.0,1.855395793914795,1.855403542518616,2.297029340070367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4614.88623046875,0.0,234.029541015625,1497.1583251953125,0.0,197.63348388671875,0.4816271364688873,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0458730719983577,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0483065545558929,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0356790572404861,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.0483065545558929,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417408347129822,0.050000000745058,0.2291454970836639,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516486257314682,1.0,1.0,0.9204112887382508,1.0,-0.4887884259223938,0.2073753923177719,0.2814130485057831,0.0851541832089424,0.7217257618904114,0.7217257618904114,0.0,25.424427032470703,25.0,11300.23828125,0.0,27.77569007873535,1.0,283.1499938964844,284.6059265136719,297.5733337402344,298.6576538085937,293.1499938964844,293.1499938964844,283.1499938964844,17886.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521113693714142,1.0,0.0,0.0,1.855395793914795,1.855403542518616,2.297029340070367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4614.88623046875,0.0,234.029541015625,1497.1583251953125,0.0,197.63348388671875,0.4816271364688873,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.0458703599870204,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.048303697258234,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.0356769487261772,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.048303697258234,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.2291319519281387,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514878123998642,1.0,1.0,0.916618585586548,1.0,-0.4887595176696777,0.207520306110382,0.2812392115592956,0.0851188153028488,0.7227612733840942,0.7227612733840942,0.0,25.35003471374512,25.0,11310.5068359375,0.0,27.71144676208496,1.0,283.1499938964844,284.6036376953125,297.6021423339844,298.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17883.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520106971263885,1.0,0.0,0.0,1.8600306510925293,1.86003839969635,2.308519952975985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4622.8837890625,0.0,235.43560791015625,1497.1583251953125,0.0,197.4775390625,0.4826005697250366,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.0458703599870204,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.048303697258234,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.0356769487261772,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.048303697258234,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420936346054077,0.050000000745058,0.2291319519281387,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514878123998642,1.0,1.0,0.916618585586548,1.0,-0.4887595176696777,0.207520306110382,0.2812392115592956,0.0851188153028488,0.7227612733840942,0.7227612733840942,0.0,25.35003471374512,25.0,11310.5068359375,0.0,27.71144676208496,1.0,283.1499938964844,284.6036376953125,297.6021423339844,298.687744140625,293.1499938964844,293.1499938964844,283.1499938964844,17883.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520106971263885,1.0,0.0,0.0,1.8600306510925293,1.86003839969635,2.308519952975985e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4622.8837890625,0.0,235.43560791015625,1497.1583251953125,0.0,197.4775390625,0.4826005697250366,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422467589378357,0.050000000745058,0.0458691865205764,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422467589378357,0.050000000745058,0.0483024641871452,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422467589378357,0.050000000745058,0.035676036030054,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422467589378357,0.050000000745058,0.0483024641871452,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422467589378357,0.050000000745058,0.2291260957717895,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.151418000459671,1.0,1.0,0.914722204208374,1.0,-0.4887470304965973,0.2075934708118438,0.2811535596847534,0.0851052328944206,0.7232875227928162,0.7232875227928162,0.0,25.31776237487793,25.0,11315.7861328125,0.0,27.683582305908203,1.0,283.1499938964844,284.6024780273437,297.61651611328125,298.7027587890625,293.1499938964844,293.1499938964844,283.1499938964844,17882.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519639372825622,1.0,0.0,0.0,1.862386703491211,1.8623945713043213,2.3143718408391578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4626.93994140625,0.0,236.15289306640625,1497.1583251953125,0.0,197.4051513671875,0.4830957651138305,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856973648071,0.050000000745058,0.0458681248128414,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856973648071,0.050000000745058,0.0483013428747653,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856973648071,0.050000000745058,0.0356752090156078,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856973648071,0.050000000745058,0.0483013428747653,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423856973648071,0.050000000745058,0.2291207760572433,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140319824219,296.9571533203125,284.9515686035156,1.0,0.1513546258211136,1.0,1.0,0.9128281474113464,1.0,-0.4887356758117676,0.2076666206121444,0.2810690701007843,0.0850951597094535,0.723821222782135,0.723821222782135,0.0,25.28847885131836,25.0,11321.1796875,0.0,27.658302307128903,1.0,283.1499938964844,284.601318359375,297.630859375,298.7177734375,293.1499938964844,293.1499938964844,283.1499938964844,17880.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3519196510314941,1.0,0.0,0.0,1.8647724390029907,1.8647801876068115,2.3203048726827546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4631.04296875,0.0,236.88067626953125,1497.1583251953125,0.0,197.3365173339844,0.4835972487926483,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0458662994205951,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.2291116565465927,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512454003095626,1.0,1.0,0.9090400338172911,1.0,-0.4887162148952484,0.2078130543231964,0.280903160572052,0.0850854441523552,0.7249131202697754,0.7249131202697754,0.0,25.23802947998047,25.0,11332.310546875,0.0,27.61476325988769,1.0,283.1499938964844,284.59893798828125,297.65948486328125,298.74774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518384397029876,1.0,0.0,0.0,1.8696438074111936,1.8696515560150144,2.332443500563386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4639.39013671875,0.0,238.37136840820312,1497.1583251953125,0.0,197.21075439453125,0.4846214950084686,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0458662994205951,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0356737859547138,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.0482994206249713,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426250696182251,0.050000000745058,0.2291116565465927,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512454003095626,1.0,1.0,0.9090400338172911,1.0,-0.4887162148952484,0.2078130543231964,0.280903160572052,0.0850854441523552,0.7249131202697754,0.7249131202697754,0.0,25.23802947998047,25.0,11332.310546875,0.0,27.61476325988769,1.0,283.1499938964844,284.59893798828125,297.65948486328125,298.74774169921875,293.1499938964844,293.1499938964844,283.1499938964844,17877.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518384397029876,1.0,0.0,0.0,1.8696438074111936,1.8696515560150144,2.332443500563386e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4639.39013671875,0.0,238.37136840820312,1497.1583251953125,0.0,197.21075439453125,0.4846214950084686,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0458648055791854,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.2291041910648346,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511556804180145,1.0,1.0,0.905251920223236,1.0,-0.4887003004550934,0.2079600393772125,0.2807402610778808,0.0850884020328521,0.7260296940803528,0.7260296940803528,0.0,25.19661331176757,25.0,11343.80078125,0.0,27.579030990600582,1.0,283.1499938964844,284.5965576171875,297.6880187988281,298.7776794433594,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351766437292099,1.0,0.0,0.0,1.874635100364685,1.874642968177796,2.34491380979307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4647.87841796875,0.0,239.906494140625,1497.1583251953125,0.0,197.09927368164065,0.4856719076633453,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0458648055791854,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.0482978485524654,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428213477134705,0.050000000745058,0.2291041910648346,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.1511556804180145,1.0,1.0,0.905251920223236,1.0,-0.4887003004550934,0.2079600393772125,0.2807402610778808,0.0850884020328521,0.7260296940803528,0.7260296940803528,0.0,25.19661331176757,25.0,11343.80078125,0.0,27.579030990600582,1.0,283.1499938964844,284.5965576171875,297.6880187988281,298.7776794433594,293.1499938964844,293.1499938964844,283.1499938964844,17874.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351766437292099,1.0,0.0,0.0,1.874635100364685,1.874642968177796,2.34491380979307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4647.87841796875,0.0,239.906494140625,1497.1583251953125,0.0,197.09927368164065,0.4856719076633453,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0458635650575161,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0482965409755706,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0356716625392437,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0482965409755706,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.2290980070829391,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510809510946273,1.0,1.0,0.9014639258384703,1.0,-0.4886870980262756,0.2081077247858047,0.2805793583393097,0.0851030722260475,0.7271599173545837,0.7271599173545837,0.0,25.16213035583496,25.0,11355.5068359375,0.0,27.54928970336914,1.0,283.1499938964844,284.5941467285156,297.7163391113281,298.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17871.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517245650291443,1.0,0.0,0.0,1.8797154426574707,1.879723310470581,2.3576407670589106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4656.43603515625,0.0,241.47833251953125,1497.1583251953125,0.0,197.0344390869141,0.4867426455020904,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0458635650575161,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0482965409755706,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0356716625392437,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.0482965409755706,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429845452308655,0.050000000745058,0.2290980070829391,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510809510946273,1.0,1.0,0.9014639258384703,1.0,-0.4886870980262756,0.2081077247858047,0.2805793583393097,0.0851030722260475,0.7271599173545837,0.7271599173545837,0.0,25.16213035583496,25.0,11355.5068359375,0.0,27.54928970336914,1.0,283.1499938964844,284.5941467285156,297.7163391113281,298.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,17871.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517245650291443,1.0,0.0,0.0,1.8797154426574707,1.879723310470581,2.3576407670589106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4656.43603515625,0.0,241.47833251953125,1497.1583251953125,0.0,197.0344390869141,0.4867426455020904,1.0,0.0,3.0,1.0,0.0
17650980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430776476860046,0.050000000745058,0.0458628609776496,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430776476860046,0.050000000745058,0.0482957996428012,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430776476860046,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430776476860046,0.050000000745058,0.0482957996428012,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430776476860046,0.050000000745058,0.2290944755077362,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510380953550338,1.0,1.0,0.8988880515098572,1.0,-0.4886795580387115,0.2082099020481109,0.2804696559906006,0.0851168558001518,0.7279316782951355,0.7279316782951355,0.0,25.14236068725586,25.0,11363.494140625,0.0,27.532245635986328,1.0,283.1499938964844,284.59246826171875,297.7353210449219,298.8274841308594,293.1499938964844,293.1499938964844,283.1499938964844,17870.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517211079597473,1.0,0.0,0.0,1.883208990097046,1.883216857910156,2.366412417131869e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4662.2373046875,0.0,242.5652770996093,1497.1583251953125,0.0,197.02908325195312,0.4874801635742187,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431170463562012,0.050000000745058,0.0458625592291355,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431170463562012,0.050000000745058,0.0482954867184162,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431170463562012,0.050000000745058,0.035670880228281,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431170463562012,0.050000000745058,0.0482954867184162,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431170463562012,0.050000000745058,0.2290929853916168,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510199010372162,1.0,1.0,0.8976758718490601,1.0,-0.488676369190216,0.2082583755254745,0.2804180085659027,0.0851246267557144,0.7282946705818176,0.7282946705818176,0.0,25.13397216796875,25.0,11367.25,0.0,27.52501678466797,1.0,283.1499938964844,284.5917053222656,297.7441711425781,298.8368225097656,293.1499938964844,293.1499938964844,283.1499938964844,17869.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351723164319992,1.0,0.0,0.0,1.884859561920166,1.8848674297332764,2.3705622709258026e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4664.9541015625,0.0,243.08058166503903,1497.1583251953125,0.0,197.03225708007807,0.4878289997577667,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431747436523438,0.050000000745058,0.0458621233701705,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431747436523438,0.050000000745058,0.0482950247824192,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431747436523438,0.050000000745058,0.0356705412268638,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431747436523438,0.050000000745058,0.0482950247824192,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431747436523438,0.050000000745058,0.2290908098220825,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509931981563568,1.0,1.0,0.8957818746566772,1.0,-0.4886717200279236,0.208334818482399,0.2803368866443634,0.0851378291845321,0.728861927986145,0.728861927986145,0.0,25.12165069580078,25.0,11373.1162109375,0.0,27.5143985748291,1.0,283.1499938964844,284.5904541015625,297.7579040527344,298.8513488769531,293.1499938964844,293.1499938964844,283.1499938964844,17869.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517338037490845,1.0,0.0,0.0,1.8874447345733645,1.8874526023864744,2.377069563408441e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4669.1875,0.0,243.8897857666016,1497.1583251953125,0.0,197.0487365722656,0.4883757531642914,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543226957321167,0.050000000745058,0.0458617284893989,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543226957321167,0.050000000745058,0.0482946075499057,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543226957321167,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543226957321167,0.050000000745058,0.0482946075499057,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543226957321167,0.050000000745058,0.2290888279676437,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509689539670944,1.0,1.0,0.8938899040222168,1.0,-0.4886675179004669,0.208411768078804,0.2802557349205017,0.0851530134677887,0.7294289469718933,0.7294289469718933,0.0,25.1104679107666,25.0,11378.9755859375,0.0,27.50476455688477,1.0,283.1499938964844,284.5892333984375,297.7715148925781,298.86572265625,293.1499938964844,293.1499938964844,283.1499938964844,17868.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517478108406067,1.0,0.0,0.0,1.8900361061096191,1.8900439739227293,2.3836011564526419e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4673.40087890625,0.0,244.7034606933593,1497.1583251953125,0.0,197.0704040527344,0.4889242947101593,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0482939034700393,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0356697142124176,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0482939034700393,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.2290854901075363,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509274989366531,1.0,1.0,0.8901059627532959,1.0,-0.4886603653430938,0.2085675448179245,0.2800928056240082,0.0851891785860061,0.7305647134780884,0.7305647134780884,0.0,25.09134864807129,25.0,11390.701171875,0.0,27.48830223083496,1.0,283.1499938964844,284.5867614746094,297.7983093261719,298.8940734863281,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517729043960571,1.0,0.0,0.0,1.8952363729476929,1.8952443599700928,2.3967359652488085e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4681.77978515625,0.0,246.3433074951172,1497.1583251953125,0.0,197.10926818847656,0.4900261163711548,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0482939034700393,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0356697142124176,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.0482939034700393,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433156490325928,0.050000000745058,0.2290854901075363,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509274989366531,1.0,1.0,0.8901059627532959,1.0,-0.4886603653430938,0.2085675448179245,0.2800928056240082,0.0851891785860061,0.7305647134780884,0.7305647134780884,0.0,25.09134864807129,25.0,11390.701171875,0.0,27.48830223083496,1.0,283.1499938964844,284.5867614746094,297.7983093261719,298.8940734863281,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517729043960571,1.0,0.0,0.0,1.8952363729476929,1.8952443599700928,2.3967359652488085e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4681.77978515625,0.0,246.3433074951172,1497.1583251953125,0.0,197.10926818847656,0.4900261163711548,1.0,0.0,3.0,1.0,0.0
