time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.045860506594181,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.0482933223247528,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.0482933223247528,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.2290827333927154,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1508930027484893,1.0,1.0,0.886322021484375,1.0,-0.4886544644832611,0.208726167678833,0.2799282968044281,0.0852321609854698,0.7317042350769043,0.7317042350769043,0.0,25.07542610168457,25.0,11402.4384765625,0.0,27.4746036529541,1.0,283.1499938964844,284.58428955078125,297.82470703125,298.9219665527344,293.1499938964844,293.1499938964844,283.1499938964844,17867.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517957627773285,1.0,0.0,0.0,1.900456070899964,1.9004640579223635,2.409955754956173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4690.115234375,0.0,247.997787475586,1497.1583251953125,0.0,197.14468383789065,0.4911330342292785,1.0,0.0,3.0,1.0,0.0
17651400,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.045860506594181,296.8411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.0482933223247528,296.7675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.0356692820787429,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.0482933223247528,296.750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543388843536377,0.050000000745058,0.2290827333927154,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.6256408691406,297.02606201171875,284.95172119140625,1.0,0.1508930027484893,1.0,1.0,0.886322021484375,1.0,-0.4886544644832611,0.208726167678833,0.2799282968044281,0.0852321609854698,0.7317042350769043,0.7317042350769043,0.0,25.07542610168457,25.0,11402.4384765625,0.0,27.4746036529541,1.0,283.1499938964844,284.58428955078125,297.82470703125,298.9219665527344,293.1499938964844,293.1499938964844,283.1499938964844,17867.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517957627773285,1.0,0.0,0.0,1.900456070899964,1.9004640579223635,2.409955754956173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4690.115234375,0.0,247.997787475586,1497.1583251953125,0.0,197.14468383789065,0.4911330342292785,1.0,0.0,3.0,1.0,0.0
17651460,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0482928529381752,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0482928529381752,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.150864765048027,1.0,1.0,0.8825387954711914,1.0,-0.4886496961116791,0.2088872492313385,0.2797624468803406,0.0852830186486244,0.7328512072563171,0.7328512072563171,0.0,25.062395095825195,25.0,11414.2265625,0.0,27.46339988708496,1.0,283.1499938964844,284.5818176269531,297.8507080078125,298.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518100082874298,1.0,0.0,0.0,1.9057025909423828,1.9057105779647827,2.423280420771335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4698.431640625,0.0,249.6687469482422,1497.1583251953125,0.0,197.16671752929688,0.4922462999820709,1.0,0.0,3.0,1.0,0.0
17651520,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0458600595593452,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0482928529381752,296.7726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0356689356267452,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.0482928529381752,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434479713439941,0.050000000745058,0.2290804982185363,284.95172119140625,284.95001220703125,298.489990234375,294.85064697265625,297.65594482421875,297.0357971191406,284.95172119140625,1.0,0.150864765048027,1.0,1.0,0.8825387954711914,1.0,-0.4886496961116791,0.2088872492313385,0.2797624468803406,0.0852830186486244,0.7328512072563171,0.7328512072563171,0.0,25.062395095825195,25.0,11414.2265625,0.0,27.46339988708496,1.0,283.1499938964844,284.5818176269531,297.8507080078125,298.9494934082031,293.1499938964844,293.1499938964844,283.1499938964844,17866.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518100082874298,1.0,0.0,0.0,1.9057025909423828,1.9057105779647827,2.423280420771335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4698.431640625,0.0,249.6687469482422,1497.1583251953125,0.0,197.16671752929688,0.4922462999820709,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0458596982061862,296.8539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0482924729585647,296.7778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0356686562299728,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.0482924729585647,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434959530830383,0.050000000745058,0.2290786951780319,284.95172119140625,284.95001220703125,298.5458374023437,294.87603759765625,297.685791015625,297.0453186035156,284.95172119140625,1.0,0.1508416086435318,1.0,1.0,0.8788111209869385,1.0,-0.488645851612091,0.2090487331151962,0.279597133398056,0.0853402018547058,0.733989417552948,0.733989417552948,0.0,25.051700592041016,25.0,11425.896484375,0.0,27.45421600341797,1.0,283.1499938964844,284.5793762207031,297.8760681152344,298.976318359375,293.1499938964844,293.1499938964844,283.1499938964844,17865.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351819097995758,1.0,0.0,0.0,1.910899639129639,1.9109076261520384,2.436515273984696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4706.619140625,0.0,251.3316192626953,1497.1583251953125,0.0,197.1808319091797,0.493349552154541,1.0,0.0,3.0,1.0,0.0
17651640,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966087341309,0.050000000745058,0.0458596944808959,296.8540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966087341309,0.050000000745058,0.0482924655079841,296.7779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966087341309,0.050000000745058,0.0356686525046825,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966087341309,0.050000000745058,0.0482924655079841,296.7567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5434966087341309,0.050000000745058,0.2290786653757095,284.95172119140625,284.95001220703125,298.5466613769531,294.8764038085937,297.6862487792969,297.04547119140625,284.95172119140625,1.0,0.1508412957191467,1.0,1.0,0.8787555694580078,1.0,-0.4886457920074463,0.2090511620044708,0.2795946598052978,0.0853411108255386,0.734006404876709,0.734006404876709,0.0,25.05155563354492,25.0,11426.0703125,0.0,27.45409202575684,1.0,283.1499938964844,284.579345703125,297.87646484375,298.9767150878906,293.1499938964844,293.1499938964844,283.1499938964844,17865.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518192172050476,1.0,0.0,0.0,1.910977244377136,1.910985231399536,2.436713089082332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4706.7412109375,0.0,251.35650634765625,1497.1583251953125,0.0,197.1809997558593,0.493366003036499,1.0,0.0,3.0,1.0,0.0
17651700,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435175895690918,0.050000000745058,0.0458595380187034,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435175895690918,0.050000000745058,0.048292301595211,296.7806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435175895690918,0.050000000745058,0.0356685295701026,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435175895690918,0.050000000745058,0.048292301595211,296.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435175895690918,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.701416015625,297.05029296875,284.95172119140625,1.0,0.1508310437202453,1.0,1.0,0.876863956451416,1.0,-0.4886441230773926,0.2091341614723205,0.279509961605072,0.0853729397058487,0.7345871925354004,0.7345871925354004,0.0,25.04682159423828,25.0,11432.0166015625,0.0,27.450029373168945,1.0,283.1499938964844,284.578125,297.88922119140625,298.990234375,293.1499938964844,293.1499938964844,283.1499938964844,17865.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518224954605102,1.0,0.0,0.0,1.9136254787445068,1.9136334657669067,2.443471487367788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4710.89697265625,0.0,252.2068634033203,1497.1583251953125,0.0,197.18605041503903,0.4939283728599548,1.0,0.0,3.0,1.0,0.0
17651760,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435364842414856,0.050000000745058,0.0458593927323818,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435364842414856,0.050000000745058,0.0482921488583087,296.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435364842414856,0.050000000745058,0.0356684178113937,296.8773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435364842414856,0.050000000745058,0.0482921488583087,296.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435364842414856,0.050000000745058,0.2290771752595901,284.9517517089844,284.95001220703125,298.60333251953125,294.90191650390625,297.7165832519531,297.0550842285156,284.9517517089844,1.0,0.1508217453956604,1.0,1.0,0.8749740719795227,1.0,-0.4886426031589508,0.2092177271842956,0.2794248759746551,0.0854068249464035,0.7351707220077515,0.7351707220077515,0.0,25.042524337768555,25.0,11437.9912109375,0.0,27.44634437561035,1.0,283.1499938964844,284.5768737792969,297.9019470214844,299.0036926269531,293.1499938964844,293.1499938964844,283.1499938964844,17864.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351824402809143,1.0,0.0,0.0,1.9162830114364624,1.9162909984588623,2.450262854836183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4715.05859375,0.0,253.0621795654297,1497.1583251953125,0.0,197.1890411376953,0.4944928586483001,1.0,0.0,3.0,1.0,0.0
17651820,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.045859158039093,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0356682315468788,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1508059948682785,1.0,1.0,0.8711942434310913,1.0,-0.4886400699615478,0.2093867659568786,0.2792533040046692,0.0854810252785682,0.7363486886024475,0.7363486886024475,0.0,25.03523635864257,25.0,11450.0791015625,0.0,27.44010162353516,1.0,283.1499938964844,284.57440185546875,297.92724609375,299.0304260253906,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518223762512207,1.0,0.0,0.0,1.921637773513794,1.921645879745484,2.463976045419259e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4723.42724609375,0.0,254.79151916503903,1497.1583251953125,0.0,197.1858825683593,0.495630532503128,1.0,0.0,3.0,1.0,0.0
17651880,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.045859158039093,296.8672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0356682315468788,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.0482918992638587,296.7629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435680747032166,0.050000000745058,0.2290759831666946,284.9517517089844,284.95001220703125,298.6600036621094,294.92724609375,297.7469177246094,297.0646667480469,284.9517517089844,1.0,0.1508059948682785,1.0,1.0,0.8711942434310913,1.0,-0.4886400699615478,0.2093867659568786,0.2792533040046692,0.0854810252785682,0.7363486886024475,0.7363486886024475,0.0,25.03523635864257,25.0,11450.0791015625,0.0,27.44010162353516,1.0,283.1499938964844,284.57440185546875,297.92724609375,299.0304260253906,293.1499938964844,293.1499938964844,283.1499938964844,17863.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518223762512207,1.0,0.0,0.0,1.921637773513794,1.921645879745484,2.463976045419259e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4723.42724609375,0.0,254.79151916503903,1497.1583251953125,0.0,197.1858825683593,0.495630532503128,1.0,0.0,3.0,1.0,0.0
17651940,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0458589605987072,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0482916943728923,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0356680788099765,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507927477359771,1.0,1.0,0.8674144148826599,1.0,-0.4886379837989807,0.2095590829849243,0.279078871011734,0.0855622217059135,0.7375367879867554,0.7375367879867554,0.0,25.02910041809082,25.0,11462.2744140625,0.0,27.43485641479492,1.0,283.1499938964844,284.5719299316406,297.952392578125,299.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518179059028625,1.0,0.0,0.0,1.9270304441452024,1.927038550376892,2.477824523339223e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4731.828125,0.0,256.5414123535156,1497.1583251953125,0.0,197.1789703369141,0.4967767596244812,1.0,0.0,3.0,1.0,0.0
17652000,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0458589605987072,296.8739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0482916943728923,296.7944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0356680788099765,296.8865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5435941219329834,0.050000000745058,0.2290749996900558,284.9517822265625,284.95001220703125,298.7166748046875,294.9524230957031,297.7772827148437,297.07421875,284.9517822265625,1.0,0.1507927477359771,1.0,1.0,0.8674144148826599,1.0,-0.4886379837989807,0.2095590829849243,0.279078871011734,0.0855622217059135,0.7375367879867554,0.7375367879867554,0.0,25.02910041809082,25.0,11462.2744140625,0.0,27.43485641479492,1.0,283.1499938964844,284.5719299316406,297.952392578125,299.0570373535156,293.1499938964844,293.1499938964844,283.1499938964844,17862.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518179059028625,1.0,0.0,0.0,1.9270304441452024,1.927038550376892,2.477824523339223e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4731.828125,0.0,256.5414123535156,1497.1583251953125,0.0,197.1789703369141,0.4967767596244812,1.0,0.0,3.0,1.0,0.0
17652060,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0458588041365146,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507818549871444,1.0,1.0,0.8636383414268494,1.0,-0.4886362850666046,0.2097340077161789,0.2789022922515869,0.0856519564986229,0.7387378811836243,0.7387378811836243,0.0,25.024045944213867,25.0,11474.6455078125,0.0,27.4305419921875,1.0,283.1499938964844,284.5694580078125,297.9774475097656,299.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17861.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518092930316925,1.0,0.0,0.0,1.932471513748169,1.9324796199798584,2.4918369945226004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4740.29638671875,0.0,258.3155212402344,1497.1583251953125,0.0,197.1656494140625,0.4979338645935058,1.0,0.0,3.0,1.0,0.0
17652120,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0458588041365146,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.8002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0356679558753967,296.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.0482915267348289,296.7694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436151027679443,0.050000000745058,0.2290742099285125,284.9517822265625,284.95001220703125,298.7733459472656,294.9775085449219,297.8076477050781,297.0837097167969,284.9517822265625,1.0,0.1507818549871444,1.0,1.0,0.8636383414268494,1.0,-0.4886362850666046,0.2097340077161789,0.2789022922515869,0.0856519564986229,0.7387378811836243,0.7387378811836243,0.0,25.024045944213867,25.0,11474.6455078125,0.0,27.4305419921875,1.0,283.1499938964844,284.5694580078125,297.9774475097656,299.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,17861.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3518092930316925,1.0,0.0,0.0,1.932471513748169,1.9324796199798584,2.4918369945226004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4740.29638671875,0.0,258.3155212402344,1497.1583251953125,0.0,197.1656494140625,0.4979338645935058,1.0,0.0,3.0,1.0,0.0
17652180,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0458587035536766,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0482914224267005,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0356678813695907,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.0482914224267005,296.7720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436282753944397,0.050000000745058,0.2290737181901931,284.9518127441406,284.95001220703125,298.81640625,294.9965209960937,297.83074951171875,297.0909118652344,284.9518127441406,1.0,0.1507748663425445,1.0,1.0,0.8607685565948486,1.0,-0.488635241985321,0.2098691016435623,0.2787661254405975,0.0857254490256309,0.7396599054336548,0.7396599054336548,0.0,25.02080345153809,25.0,11484.1806640625,0.0,27.427778244018555,1.0,283.1499938964844,284.56756591796875,297.9964599609375,299.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,17860.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517999947071075,1.0,0.0,0.0,1.936640739440918,1.936648964881897,2.502600580100989e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4746.78759765625,0.0,259.6806640625,1497.1583251953125,0.0,197.1512145996093,0.4988208711147308,1.0,0.0,3.0,1.0,0.0
17652240,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543631911277771,0.050000000745058,0.0458586774766445,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543631911277771,0.050000000745058,0.0482913963496685,296.8060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543631911277771,0.050000000745058,0.0356678590178489,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543631911277771,0.050000000745058,0.0482913963496685,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.543631911277771,0.050000000745058,0.2290735840797424,284.9518127441406,284.95001220703125,298.8299865722656,295.00250244140625,297.8380126953125,297.0931396484375,284.9518127441406,1.0,0.1507728993892669,1.0,1.0,0.8598623275756836,1.0,-0.4886349439620971,0.2099120616912841,0.278722882270813,0.085749827325344,0.7399519085884094,0.7399519085884094,0.0,25.01988983154297,25.0,11487.1953125,0.0,27.427001953125,1.0,283.1499938964844,284.5669860839844,298.0024719238281,299.11004638671875,293.1499938964844,293.1499938964844,283.1499938964844,17860.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517963588237762,1.0,0.0,0.0,1.9379630088806152,1.937971115112305,2.5060191433112777e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4748.84033203125,0.0,260.1148376464844,1497.1583251953125,0.0,197.14561462402344,0.4991023242473602,1.0,0.0,3.0,1.0,0.0
17652300,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391234397888,0.050000000745058,0.04585862159729,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391234397888,0.050000000745058,0.0482913367450237,296.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391234397888,0.050000000745058,0.0356678180396556,296.8986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391234397888,0.050000000745058,0.0482913367450237,296.7745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436391234397888,0.050000000745058,0.2290733158588409,284.9518127441406,284.95001220703125,298.8583374023437,295.0150146484375,297.8531494140625,297.09771728515625,284.9518127441406,1.0,0.1507689803838729,1.0,1.0,0.8579742908477783,1.0,-0.4886343479156494,0.2100024223327636,0.2786319255828857,0.0858016088604927,0.7405606508255005,0.7405606508255005,0.0,25.01806640625,25.0,11493.4306640625,0.0,27.425451278686523,1.0,283.1499938964844,284.56573486328125,298.01495361328125,299.1232604980469,293.1499938964844,293.1499938964844,283.1499938964844,17859.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351787805557251,1.0,0.0,0.0,1.940721869468689,1.9407299757003784,2.513159245154384e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4753.1015625,0.0,261.0225524902344,1497.1583251953125,0.0,197.13233947753903,0.4996896982192993,1.0,0.0,3.0,1.0,0.0
17652360,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0458585731685161,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0482912883162498,296.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0356677807867527,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.0482912883162498,296.7762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436456203460693,0.050000000745058,0.2290730774402618,284.9518127441406,284.95001220703125,298.8866577148437,295.02752685546875,297.8682861328125,297.1022644042969,284.9518127441406,1.0,0.1507654339075088,1.0,1.0,0.8560872077941895,1.0,-0.4886338412761688,0.2100934535264969,0.2785403728485107,0.0858557149767875,0.7411696314811707,0.7411696314811707,0.0,25.01641082763672,25.0,11499.693359375,0.0,27.42404556274414,1.0,283.1499938964844,284.5644836425781,298.0274353027344,299.136474609375,293.1499938964844,293.1499938964844,283.1499938964844,17858.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517771661281585,1.0,0.0,0.0,1.9434868097305296,1.9434949159622192,2.520325210753072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4757.37158203125,0.0,261.9349975585937,1497.1583251953125,0.0,197.1158905029297,0.5002787709236145,1.0,0.0,3.0,1.0,0.0
17652420,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1507593989372253,1.0,1.0,0.8523131012916565,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.085970938205719,0.7423958778381348,0.7423958778381348,0.0,25.01359367370605,25.0,11512.40234375,0.0,27.42166328430176,1.0,283.1499938964844,284.56201171875,298.052490234375,299.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,17858.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517520427703857,1.0,0.0,0.0,1.9490485191345213,1.9490567445755005,2.534770828788169e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4766.001953125,0.0,263.7774963378906,1497.1583251953125,0.0,197.0769500732422,0.5014643669128418,1.0,0.0,3.0,1.0,0.0
17652480,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0458584949374198,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0356677174568176,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.0482912026345729,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436563491821289,0.050000000745058,0.2290726751089096,284.9518127441406,284.95001220703125,298.9433288574219,295.0526123046875,297.89849853515625,297.1112670898437,284.95184326171875,1.0,0.1507593989372253,1.0,1.0,0.8523131012916565,1.0,-0.4886329770088196,0.2102777957916259,0.2783551812171936,0.085970938205719,0.7423958778381348,0.7423958778381348,0.0,25.01359367370605,25.0,11512.40234375,0.0,27.42166328430176,1.0,283.1499938964844,284.56201171875,298.052490234375,299.1629638671875,293.1499938964844,293.1499938964844,283.1499938964844,17858.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517520427703857,1.0,0.0,0.0,1.9490485191345213,1.9490567445755005,2.534770828788169e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4766.001953125,0.0,263.7774963378906,1497.1583251953125,0.0,197.0769500732422,0.5014643669128418,1.0,0.0,3.0,1.0,0.0
17652540,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507542878389358,1.0,1.0,0.8485389351844788,1.0,-0.4886322617530823,0.210466131567955,0.2781661450862884,0.086093783378601,0.7436309456825256,0.7436309456825256,0.0,25.01120376586914,25.0,11525.2314453125,0.0,27.419647216796875,1.0,283.1499938964844,284.5595397949219,298.0776062011719,299.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517182469367981,1.0,0.0,0.0,1.954638957977295,1.954647183418274,2.549332691614836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4774.6953125,0.0,265.63873291015625,1497.1583251953125,0.0,197.02462768554688,0.5026566982269287,1.0,0.0,3.0,1.0,0.0
17652600,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0458584278821945,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0356676653027534,296.91131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.0482911318540573,296.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436651110649109,0.050000000745058,0.2290723472833633,284.95184326171875,284.95001220703125,299.0,295.0777587890625,297.9287414550781,297.12017822265625,284.95184326171875,1.0,0.1507542878389358,1.0,1.0,0.8485389351844788,1.0,-0.4886322617530823,0.210466131567955,0.2781661450862884,0.086093783378601,0.7436309456825256,0.7436309456825256,0.0,25.01120376586914,25.0,11525.2314453125,0.0,27.419647216796875,1.0,283.1499938964844,284.5595397949219,298.0776062011719,299.1895446777344,293.1499938964844,293.1499938964844,283.1499938964844,17857.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3517182469367981,1.0,0.0,0.0,1.954638957977295,1.954647183418274,2.549332691614836e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4774.6953125,0.0,265.63873291015625,1497.1583251953125,0.0,197.02462768554688,0.5026566982269287,1.0,0.0,3.0,1.0,0.0
17652660,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0458583757281303,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0356676243245601,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507501155138015,1.0,1.0,0.8447688221931458,1.0,-0.4886317253112793,0.2106575965881347,0.2779741287231445,0.0862261056900024,0.7448842525482178,0.7448842525482178,0.0,25.009241104125977,25.0,11538.365234375,0.0,27.41799736022949,1.0,283.1499938964844,284.5570983886719,298.1029052734375,299.2162780761719,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516779243946075,1.0,0.0,0.0,1.9602850675582888,1.960293292999268,2.564081569289556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4783.54736328125,0.0,267.52685546875,1497.1583251953125,0.0,196.96218872070312,0.5038610696792603,1.0,0.0,3.0,1.0,0.0
17652720,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0458583757281303,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.83087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0356676243245601,296.91650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.0482910759747028,296.7867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5436720848083496,0.050000000745058,0.2290720790624618,284.9518737792969,284.95001220703125,299.0566711425781,295.10308837890625,297.9589538574219,297.1289978027344,284.9518737792969,1.0,0.1507501155138015,1.0,1.0,0.8447688221931458,1.0,-0.4886317253112793,0.2106575965881347,0.2779741287231445,0.0862261056900024,0.7448842525482178,0.7448842525482178,0.0,25.009241104125977,25.0,11538.365234375,0.0,27.41799736022949,1.0,283.1499938964844,284.5570983886719,298.1029052734375,299.2162780761719,293.1499938964844,293.1499938964844,283.1499938964844,17855.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516779243946075,1.0,0.0,0.0,1.9602850675582888,1.960293292999268,2.564081569289556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4783.54736328125,0.0,267.52685546875,1497.1583251953125,0.0,196.96218872070312,0.5038610696792603,1.0,0.0,3.0,1.0,0.0
17652780,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.045858334749937,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.150746688246727,1.0,1.0,0.840998649597168,1.0,-0.4886312782764435,0.2108530402183532,0.2777782380580902,0.0863671079277992,0.7461565136909485,0.7461565136909485,0.0,25.00762176513672,25.0,11551.775390625,0.0,27.416645050048828,1.0,283.1499938964844,284.5546264648437,298.1283569335937,299.24322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516315519809723,1.0,0.0,0.0,1.9659944772720337,1.9660028219223025,2.579039346528589e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4792.55126953125,0.0,269.4449768066406,1497.1583251953125,0.0,196.890380859375,0.5050792098045349,1.0,0.0,3.0,1.0,0.0
17652840,297.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.045858334749937,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.0482910349965095,296.8372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.0356675945222377,296.9218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.0482910349965095,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543677568435669,0.050000000745058,0.2290718704462051,284.9518737792969,284.95001220703125,299.11334228515625,295.1285705566406,297.9891662597656,297.1376953125,284.951904296875,1.0,0.150746688246727,1.0,1.0,0.840998649597168,1.0,-0.4886312782764435,0.2108530402183532,0.2777782380580902,0.0863671079277992,0.7461565136909485,0.7461565136909485,0.0,25.00762176513672,25.0,11551.775390625,0.0,27.416645050048828,1.0,283.1499938964844,284.5546264648437,298.1283569335937,299.24322509765625,293.1499938964844,293.1499938964844,283.1499938964844,17854.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516315519809723,1.0,0.0,0.0,1.9659944772720337,1.9660028219223025,2.579039346528589e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4792.55126953125,0.0,269.4449768066406,1497.1583251953125,0.0,196.890380859375,0.5050792098045349,1.0,0.0,3.0,1.0,0.0
17652900,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0458583161234855,296.9266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.0356675796210765,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.048291016370058,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.54367995262146,0.050000000745058,0.2290717810392379,284.951904296875,284.95001220703125,299.14166259765625,295.14141845703125,298.0042724609375,297.1420288085937,284.951904296875,1.0,0.1507451981306076,1.0,1.0,0.8391135334968567,1.0,-0.4886310994625091,0.2109521776437759,0.277678906917572,0.0864411890506744,0.7468000054359436,0.7468000054359436,0.0,25.00691795349121,25.0,11558.607421875,0.0,27.416059494018555,1.0,283.1499938964844,284.55340576171875,298.1412048339844,299.2567749023437,293.1499938964844,293.1499938964844,283.1499938964844,17853.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3516059815883636,1.0,0.0,0.0,1.9688750505447388,1.9688832759857176,2.58660236340802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4797.12109375,0.0,270.4161376953125,1497.1583251953125,0.0,196.850814819336,0.5056939125061035,1.0,0.0,3.0,1.0,0.0
17652960,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0458583012223243,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.8436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0356675684452056,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.0482909977436065,296.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436820387840271,0.050000000745058,0.229071706533432,284.951904296875,284.95001220703125,299.1700134277344,295.1543273925781,298.0193786621094,297.14630126953125,284.9519348144531,1.0,0.1507438570261001,1.0,1.0,0.83722984790802,1.0,-0.4886309206485748,0.211052268743515,0.2775786519050598,0.0865175500512123,0.7474489212036133,0.7474489212036133,0.0,25.00627899169922,25.0,11565.53125,0.0,27.41552925109864,1.0,283.1499938964844,284.5521850585937,298.1540832519531,299.2704162597656,293.1499938964844,293.1499938964844,283.1499938964844,17852.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515792191028595,1.0,0.0,0.0,1.971774935722351,1.97178328037262,2.5942276238311024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4801.7412109375,0.0,271.39617919921875,1497.1583251953125,0.0,196.80938720703125,0.506312906742096,1.0,0.0,3.0,1.0,0.0
17653020,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.1507415473461151,1.0,1.0,0.8334624171257019,1.0,-0.4886306226253509,0.2112554758787155,0.2773751616477966,0.0866776332259178,0.7487652897834778,0.7487652897834778,0.0,25.005170822143555,25.0,11579.708984375,0.0,27.41461563110352,1.0,283.1499938964844,284.5497436523437,298.1801452636719,299.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515247106552124,1.0,0.0,0.0,1.97764265537262,1.977651000022888,2.6096904548467137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4811.16259765625,0.0,273.38641357421875,1497.1583251953125,0.0,196.72499084472656,0.5075655579566956,1.0,0.0,3.0,1.0,0.0
17653080,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0458582751452922,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.8501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0356675460934639,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.0482909716665744,296.7978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436855554580688,0.050000000745058,0.2290715724229812,284.9519348144531,284.95001220703125,299.2266540527344,295.1803894042969,298.0495910644531,297.1548156738281,284.95196533203125,1.0,0.1507415473461151,1.0,1.0,0.8334624171257019,1.0,-0.4886306226253509,0.2112554758787155,0.2773751616477966,0.0866776332259178,0.7487652897834778,0.7487652897834778,0.0,25.005170822143555,25.0,11579.708984375,0.0,27.41461563110352,1.0,283.1499938964844,284.5497436523437,298.1801452636719,299.2980041503906,293.1499938964844,293.1499938964844,283.1499938964844,17850.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515247106552124,1.0,0.0,0.0,1.97764265537262,1.977651000022888,2.6096904548467137e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4811.16259765625,0.0,273.38641357421875,1497.1583251953125,0.0,196.72499084472656,0.5075655579566956,1.0,0.0,3.0,1.0,0.0
17653140,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396250963211,1.0,1.0,0.8296949863433838,1.0,-0.4886304140090942,0.2114631831645965,0.2771672308444977,0.0868469849228859,0.7501030564308167,0.7501030564308167,0.0,25.004243850708008,25.0,11594.25390625,0.0,27.41385841369629,1.0,283.1499938964844,284.5472717285156,298.20654296875,299.325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351463258266449,1.0,0.0,0.0,1.9835903644561768,1.9835988283157349,2.625411639201048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4820.78759765625,0.0,275.4140930175781,1497.1583251953125,0.0,196.6298370361328,0.5088358521461487,1.0,0.0,3.0,1.0,0.0
