time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0458582527935504,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0482909493148326,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0356675311923027,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.0482909493148326,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436884164810181,0.050000000745058,0.2290714681148529,284.95196533203125,284.95001220703125,299.2833251953125,295.2068176269531,298.079833984375,297.1632385253906,284.9519958496094,1.0,0.1507396250963211,1.0,1.0,0.8296949863433838,1.0,-0.4886304140090942,0.2114631831645965,0.2771672308444977,0.0868469849228859,0.7501030564308167,0.7501030564308167,0.0,25.004243850708008,25.0,11594.25390625,0.0,27.41385841369629,1.0,283.1499938964844,284.5472717285156,298.20654296875,299.325927734375,293.1499938964844,293.1499938964844,283.1499938964844,17847.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.351463258266449,1.0,0.0,0.0,1.9835903644561768,1.9835988283157349,2.625411639201048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4820.78759765625,0.0,275.4140930175781,1497.1583251953125,0.0,196.6298370361328,0.5088358521461487,1.0,0.0,3.0,1.0,0.0
17653260,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380604743957,1.0,1.0,0.8259316086769104,1.0,-0.4886302053928375,0.2116750031709671,0.2769552171230316,0.0870264247059822,0.7514675259590149,0.7514675259590149,0.0,25.003480911254883,25.0,11609.30859375,0.0,27.41324043273925,1.0,283.1499938964844,284.5448608398437,298.2333374023437,299.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,17845.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513979613780975,1.0,0.0,0.0,1.9896365404129028,1.989645004272461,2.6414409148856066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4830.6923828125,0.0,277.4857177734375,1497.1583251953125,0.0,196.5287475585937,0.5101277232170105,1.0,0.0,3.0,1.0,0.0
17653320,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.045858234167099,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0356675162911415,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.0482909306883811,296.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436908006668091,0.050000000745058,0.2290713787078857,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.11004638671875,297.1715393066406,284.9520263671875,1.0,0.1507380604743957,1.0,1.0,0.8259316086769104,1.0,-0.4886302053928375,0.2116750031709671,0.2769552171230316,0.0870264247059822,0.7514675259590149,0.7514675259590149,0.0,25.003480911254883,25.0,11609.30859375,0.0,27.41324043273925,1.0,283.1499938964844,284.5448608398437,298.2333374023437,299.3542785644531,293.1499938964844,293.1499938964844,283.1499938964844,17845.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513979613780975,1.0,0.0,0.0,1.9896365404129028,1.989645004272461,2.6414409148856066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4830.6923828125,0.0,277.4857177734375,1497.1583251953125,0.0,196.5287475585937,0.5101277232170105,1.0,0.0,3.0,1.0,0.0
17653380,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7469844222068787,0.1173510998487472,0.1046920046210289,296.95965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5604088306427002,0.050000000745058,0.0481700487434864,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5604088306427002,0.050000000745058,0.0355782322585582,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5604088306427002,0.050000000745058,0.0481700487434864,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.5604088306427002,0.050000000745058,0.2284979671239853,285.0058288574219,284.95001220703125,299.3876037597656,295.2565002441406,298.11724853515625,297.1605224609375,285.0619506835937,1.0,0.1517733037471771,1.0,1.0,0.8227704167366028,1.0,-0.5581066012382507,0.2400350868701934,0.3180715441703796,0.1060384586453437,0.793682336807251,0.793682336807251,0.0,22.55837059020996,25.0,12832.0576171875,0.0,31.295278549194336,1.0,283.1499938964844,284.6556396484375,298.26837158203125,299.4310302734375,293.1499938964844,293.1499938964844,283.1499938964844,16676.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3528849184513092,1.0,0.0,0.0,2.020681142807007,2.0206894874572754,2.724513308294263e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5299.40283203125,0.0,283.5119934082031,1497.1583251953125,0.0,198.8321990966797,0.5156437158584595,1.0,0.0,3.0,1.0,0.0
17653440,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.7488537430763245,0.1157186180353164,0.1055977866053581,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5602368116378784,0.050000000745058,0.0481711477041244,296.87078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5602368116378784,0.050000000745058,0.0355790480971336,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5602368116378784,0.050000000745058,0.0481711477041244,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.5602368116378784,0.050000000745058,0.2285031974315643,285.0450134277344,284.95001220703125,299.39666748046875,295.2608947753906,298.1135559082031,297.1483154296875,285.09442138671875,1.0,0.151954710483551,1.0,1.0,0.8221682906150818,1.0,-0.5592763423919678,0.2405446171760559,0.3187317252159118,0.1064103916287422,0.8277676701545715,0.8277676701545715,0.0,22.59788703918457,25.0,13004.8447265625,0.0,31.43585777282715,1.0,283.1499938964844,284.6636047363281,298.2849426269531,299.4706115722656,293.1499938964844,293.1499938964844,283.1499938964844,15474.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3546671271324157,1.0,0.0,0.0,2.0557804107666016,2.05578875541687,2.8199852408761217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5424.15185546875,0.0,291.0159606933594,1497.1583251953125,0.0,201.5976104736328,0.5215016007423401,1.0,0.0,3.0,1.0,0.0
17653500,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.7416090369224548,0.1128270849585533,0.1033606976270675,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581417083740234,0.050000000745058,0.0481851249933242,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581417083740234,0.050000000745058,0.0355893671512603,296.95391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581417083740234,0.050000000745058,0.0481851249933242,296.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.5581417083740234,0.050000000745058,0.2285694777965545,285.103271484375,284.95001220703125,299.42498779296875,295.2747497558594,298.1099853515625,297.1189270019531,285.0977783203125,1.0,0.1524189710617065,1.0,1.0,0.8202865719795227,1.0,-0.5566900372505188,0.2395995706319809,0.3170904517173767,0.1058509051799774,0.911596417427063,0.911596417427063,0.0,22.92908477783203,25.0,13182.755859375,0.0,31.51447296142578,1.0,283.1499938964844,284.6062316894531,298.34228515625,299.5829772949219,293.1499938964844,293.1499938964844,283.1499938964844,13036.1943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637393712997436,1.0,0.0,0.0,2.184593915939331,2.184602737426758,3.184453021276568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5554.51708984375,0.0,329.343994140625,1497.1583251953125,0.0,215.77633666992188,0.5451620817184448,1.0,0.0,3.0,1.0,0.0
17653560,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7364429235458374,0.1119953244924545,0.1018061339855194,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.5565088987350464,0.050000000745058,0.0481962412595748,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.5565088987350464,0.050000000745058,0.0355975776910781,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.5565088987350464,0.050000000745058,0.0481962412595748,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.5565088987350464,0.050000000745058,0.2286222130060196,285.0723571777344,284.95001220703125,299.4533386230469,295.2886962890625,298.1148986816406,297.1041259765625,285.0514221191406,1.0,0.152824267745018,1.0,1.0,0.8187595009803772,1.0,-0.5549231171607971,0.2389838844537735,0.3159392178058624,0.1054596900939941,0.9376384019851683,0.9376384019851683,0.0,23.19430923461914,25.0,13176.916015625,0.0,31.60302352905273,1.0,283.1499938964844,284.5414428710937,298.37506103515625,299.64459228515625,293.1499938964844,293.1499938964844,283.1499938964844,13045.9521484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735582232475281,1.0,0.0,0.0,2.280484914779663,2.280494213104248,3.470146339168423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5546.15234375,0.0,369.22271728515625,1497.1583251953125,0.0,231.3892059326172,0.5691536068916321,1.0,0.0,3.0,1.0,0.0
17653620,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7345907688140869,0.1126799583435058,0.1018259674310684,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.0482091344892978,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.035607099533081,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.0482091344892978,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.2286833673715591,284.99005126953125,284.95001220703125,299.510009765625,295.3170471191406,298.13458251953125,297.0935363769531,284.9770812988281,1.0,0.1535386592149734,1.0,1.0,0.8157052993774414,1.0,-0.5550621151924133,0.2392475754022598,0.3158145248889923,0.1056913435459137,0.935139775276184,0.935139775276184,0.0,23.52182388305664,25.0,13216.9921875,0.0,31.92506599426269,1.0,283.1499938964844,284.4471130371094,298.3760070800781,299.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,14917.6865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386173665523529,1.0,0.0,0.0,2.4457032680511475,2.445713758468628,3.991176242834627e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5544.30712890625,0.0,454.9900207519531,1497.1583251953125,0.0,252.03366088867188,0.6092772483825684,1.0,0.0,3.0,1.0,0.0
17653680,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7345907688140869,0.1126799583435058,0.1018259674310684,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.0482091344892978,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.035607099533081,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.0482091344892978,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.5546482801437378,0.050000000745058,0.2286833673715591,284.99005126953125,284.95001220703125,299.510009765625,295.3170471191406,298.13458251953125,297.0935363769531,284.9770812988281,1.0,0.1535386592149734,1.0,1.0,0.8157052993774414,1.0,-0.5550621151924133,0.2392475754022598,0.3158145248889923,0.1056913435459137,0.935139775276184,0.935139775276184,0.0,23.52182388305664,25.0,13216.9921875,0.0,31.92506599426269,1.0,283.1499938964844,284.4471130371094,298.3760070800781,299.6727600097656,293.1499938964844,293.1499938964844,283.1499938964844,14917.6865234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386173665523529,1.0,0.0,0.0,2.4457032680511475,2.445713758468628,3.991176242834627e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5544.30712890625,0.0,454.9900207519531,1497.1583251953125,0.0,252.03366088867188,0.6092772483825684,1.0,0.0,3.0,1.0,0.0
17653740,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7364738583564758,0.114336222410202,0.1031874045729637,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.0482169725000858,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.0356128923594951,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.0482169725000858,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.228720560669899,284.9425048828125,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9351806640625,1.0,0.1541530638933181,1.0,1.0,0.8126510977745056,1.0,-0.5567662715911865,0.2401528805494308,0.3166133761405945,0.1063657104969024,0.9131922125816344,0.9131922125816344,0.0,23.7358455657959,25.0,13285.439453125,0.0,32.285648345947266,1.0,283.1499938964844,284.38934326171875,298.3624267578125,299.6630249023437,293.1499938964844,293.1499938964844,283.1499938964844,17136.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892607390880584,1.0,0.0,0.0,2.567826747894287,2.567838430404663,4.399717283831706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5557.63134765625,0.0,530.2509155273438,1497.1583251953125,0.0,257.2101135253906,0.6400322318077087,1.0,0.0,3.0,1.0,0.0
17653800,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7364738583564758,0.114336222410202,0.1031874045729637,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.0482169725000858,296.88751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.0356128923594951,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.0482169725000858,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.5535333752632141,0.050000000745058,0.228720560669899,284.9425048828125,284.95001220703125,299.5666809082031,295.3460388183594,298.1585388183594,297.091064453125,284.9351806640625,1.0,0.1541530638933181,1.0,1.0,0.8126510977745056,1.0,-0.5567662715911865,0.2401528805494308,0.3166133761405945,0.1063657104969024,0.9131922125816344,0.9131922125816344,0.0,23.7358455657959,25.0,13285.439453125,0.0,32.285648345947266,1.0,283.1499938964844,284.38934326171875,298.3624267578125,299.6630249023437,293.1499938964844,293.1499938964844,283.1499938964844,17136.658203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3892607390880584,1.0,0.0,0.0,2.567826747894287,2.567838430404663,4.399717283831706e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5557.63134765625,0.0,530.2509155273438,1497.1583251953125,0.0,257.2101135253906,0.6400322318077087,1.0,0.0,3.0,1.0,0.0
17653860,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393903136253357,0.1162618771195411,0.1048805266618728,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.048222579061985,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.035617034882307,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.048222579061985,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.22874715924263,284.9170227050781,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546885669231414,1.0,1.0,0.8090453743934631,1.0,-0.55884850025177,0.2412558495998382,0.3175926208496094,0.1071935892105102,0.8816204071044922,0.8816204071044922,0.0,23.896915435791016,25.0,13347.6181640625,0.0,32.63318634033203,1.0,283.1499938964844,284.35870361328125,298.3703308105469,299.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,19505.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877989649772644,1.0,0.0,0.0,2.6412875652313232,2.641300201416016,4.655053942315135e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5560.06005859375,0.0,584.5157470703125,1497.1583251953125,0.0,254.7522430419922,0.6538432240486145,1.0,0.0,3.0,1.0,0.0
17653920,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7393903136253357,0.1162618771195411,0.1048805266618728,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.048222579061985,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.035617034882307,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.048222579061985,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.5527435541152954,0.050000000745058,0.22874715924263,284.9170227050781,284.95001220703125,299.6233215332031,295.3757019042969,298.1840209960937,297.09112548828125,284.91387939453125,1.0,0.1546885669231414,1.0,1.0,0.8090453743934631,1.0,-0.55884850025177,0.2412558495998382,0.3175926208496094,0.1071935892105102,0.8816204071044922,0.8816204071044922,0.0,23.896915435791016,25.0,13347.6181640625,0.0,32.63318634033203,1.0,283.1499938964844,284.35870361328125,298.3703308105469,299.6665344238281,293.1499938964844,293.1499938964844,283.1499938964844,19505.64453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3877989649772644,1.0,0.0,0.0,2.6412875652313232,2.641300201416016,4.655053942315135e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5560.06005859375,0.0,584.5157470703125,1497.1583251953125,0.0,254.7522430419922,0.6538432240486145,1.0,0.0,3.0,1.0,0.0
17653980,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427797317504883,0.1183223277330398,0.1067055910825729,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.0482267513871192,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.0356201156973838,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.0482267513871192,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.2287669479846954,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.15516297519207,1.0,1.0,0.8054395914077759,1.0,-0.5610761642456055,0.242427796125412,0.3186483979225158,0.108076736330986,0.8594445586204529,0.8594445586204529,0.0,24.02309799194336,25.0,13372.70703125,0.0,32.96315002441406,1.0,283.1499938964844,284.3702392578125,298.3955993652344,299.6864318847656,293.1499938964844,293.1499938964844,283.1499938964844,20475.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854827582836151,1.0,0.0,0.0,2.6168031692504883,2.6168158054351807,4.56915074664721e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5564.0322265625,0.0,575.5460815429688,1497.1583251953125,0.0,250.8824615478516,0.6491891145706177,1.0,0.0,3.0,1.0,0.0
17654040,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.7427797317504883,0.1183223277330398,0.1067055910825729,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.0482267513871192,296.89501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.0356201156973838,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.0482267513871192,296.79754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.5521596670150757,0.050000000745058,0.2287669479846954,284.9182434082031,284.95001220703125,299.67999267578125,295.4060974121094,298.2103271484375,297.09246826171875,284.9209899902344,1.0,0.15516297519207,1.0,1.0,0.8054395914077759,1.0,-0.5610761642456055,0.242427796125412,0.3186483979225158,0.108076736330986,0.8594445586204529,0.8594445586204529,0.0,24.02309799194336,25.0,13372.70703125,0.0,32.96315002441406,1.0,283.1499938964844,284.3702392578125,298.3955993652344,299.6864318847656,293.1499938964844,293.1499938964844,283.1499938964844,20475.86328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3854827582836151,1.0,0.0,0.0,2.6168031692504883,2.6168158054351807,4.56915074664721e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5564.0322265625,0.0,575.5460815429688,1497.1583251953125,0.0,250.8824615478516,0.6491891145706177,1.0,0.0,3.0,1.0,0.0
17654100,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.7446267008781433,0.1193987876176834,0.1076608449220657,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519325137138367,0.050000000745058,0.04822838306427,296.8970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519325137138367,0.050000000745058,0.0356213189661502,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519325137138367,0.050000000745058,0.04822838306427,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.5519325137138367,0.050000000745058,0.228774681687355,284.9266967773437,284.95001220703125,299.7083435058594,295.42156982421875,298.2237243652344,297.0935363769531,284.9312744140625,1.0,0.155380979180336,1.0,1.0,0.8036367297172546,1.0,-0.5622372031211853,0.2430363446474075,0.3192008733749389,0.1085367277264595,0.8560577034950256,0.8560577034950256,0.0,24.075092315673828,25.0,13380.8701171875,0.0,33.12270736694336,1.0,283.1499938964844,284.3848571777344,298.4122314453125,299.70172119140625,293.1499938964844,293.1499938964844,283.1499938964844,20268.798828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3846082091331482,1.0,0.0,0.0,2.5855460166931152,2.5855584144592285,4.460647176074417e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5566.494140625,0.0,556.6466674804688,1497.1583251953125,0.0,249.4290008544922,0.644554615020752,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.746560275554657,0.1205003559589386,0.1086404472589492,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741361618042,0.050000000745058,0.0482297539710998,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741361618042,0.050000000745058,0.0356223322451114,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741361618042,0.050000000745058,0.0482297539710998,296.79815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.551741361618042,0.050000000745058,0.2287811934947967,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.2372741699219,297.0948791503906,284.9414978027344,1.0,0.1555883437395095,1.0,1.0,0.8018725514411926,1.0,-0.5634251236915588,0.2436553984880447,0.3197697699069977,0.1090050935745239,0.857380211353302,0.857380211353302,0.0,24.12087059020996,25.0,13411.720703125,0.0,33.279327392578125,1.0,283.1499938964844,284.3954772949219,298.4304504394531,299.720947265625,293.1499938964844,293.1499938964844,283.1499938964844,20015.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3840799629688263,1.0,0.0,0.0,2.570443868637085,2.5704562664031982,4.408690585933073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5571.28564453125,0.0,546.8599243164062,1497.1583251953125,0.0,248.55303955078125,0.6379385590553284,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7506259679794312,0.1227589398622512,0.1106538698077201,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.0482318922877311,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.035623911768198,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.0482318922877311,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.2287913262844085,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9630126953125,1.0,0.1559774279594421,1.0,1.0,0.7983442544937134,1.0,-0.5658606290817261,0.2449241578578949,0.3209364712238312,0.1099690869450569,0.8712164163589478,0.8712164163589478,0.0,24.197622299194336,25.0,13465.9736328125,0.0,33.58539581298828,1.0,283.1499938964844,284.4194641113281,298.46759033203125,299.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,18777.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837770819664001,1.0,0.0,0.0,2.533036470413208,2.533048152923584,4.281305336917285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5580.1953125,0.0,519.90185546875,1497.1583251953125,0.0,248.0514678955078,0.6305895447731018,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.7506259679794312,0.1227589398622512,0.1106538698077201,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.0482318922877311,296.9038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.035623911768198,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.0482318922877311,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.551444411277771,0.050000000745058,0.2287913262844085,284.9588623046875,284.95001220703125,299.7933349609375,295.46929931640625,298.2646789550781,297.0980224609375,284.9630126953125,1.0,0.1559774279594421,1.0,1.0,0.7983442544937134,1.0,-0.5658606290817261,0.2449241578578949,0.3209364712238312,0.1099690869450569,0.8712164163589478,0.8712164163589478,0.0,24.197622299194336,25.0,13465.9736328125,0.0,33.58539581298828,1.0,283.1499938964844,284.4194641113281,298.46759033203125,299.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,18777.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3837770819664001,1.0,0.0,0.0,2.533036470413208,2.533048152923584,4.281305336917285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5580.1953125,0.0,519.90185546875,1497.1583251953125,0.0,248.0514678955078,0.6305895447731018,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548907399177551,0.1250645965337753,0.1127172783017158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.048233363777399,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.048233363777399,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.2287983000278473,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9735107421875,1.0,0.1563374251127243,1.0,1.0,0.7948158979415894,1.0,-0.5683501362800598,0.2462241947650909,0.3221259713172912,0.1109635606408119,0.8910146951675415,0.8910146951675415,0.0,24.258102416992188,25.0,13548.2509765625,0.0,33.882713317871094,1.0,283.1499938964844,284.4253234863281,298.5048522949219,299.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17904.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843809962272644,1.0,0.0,0.0,2.5389366149902344,2.5389482975006104,4.301273861528898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5590.4765625,0.0,518.5468139648438,1497.1583251953125,0.0,249.0520477294922,0.6307544708251953,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7548907399177551,0.1250645965337753,0.1127172783017158,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.048233363777399,296.9087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.0356249958276748,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.048233363777399,296.8013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.5512402057647705,0.050000000745058,0.2287983000278473,284.97186279296875,284.95001220703125,299.8500061035156,295.502197265625,298.2923889160156,297.1015930175781,284.9735107421875,1.0,0.1563374251127243,1.0,1.0,0.7948158979415894,1.0,-0.5683501362800598,0.2462241947650909,0.3221259713172912,0.1109635606408119,0.8910146951675415,0.8910146951675415,0.0,24.258102416992188,25.0,13548.2509765625,0.0,33.882713317871094,1.0,283.1499938964844,284.4253234863281,298.5048522949219,299.8060302734375,293.1499938964844,293.1499938964844,283.1499938964844,17904.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3843809962272644,1.0,0.0,0.0,2.5389366149902344,2.5389482975006104,4.301273861528898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5590.4765625,0.0,518.5468139648438,1497.1583251953125,0.0,249.0520477294922,0.6307544708251953,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598063349723816,0.1277540922164917,0.1150157153606414,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.2288006991147995,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566781997680664,1.0,1.0,0.7913068532943726,1.0,-0.571112871170044,0.2476409673690796,0.3234719336032867,0.1120571717619896,0.910499095916748,0.910499095916748,0.0,24.296920776367188,25.0,13638.748046875,0.0,34.18717956542969,1.0,283.1499938964844,284.4223022460937,298.53936767578125,299.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17405.634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856213688850403,1.0,0.0,0.0,2.5629537105560303,2.5629653930664062,4.383034308830247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5600.41943359375,0.0,528.9923706054688,1497.1583251953125,0.0,251.11317443847656,0.6384621262550354,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.7598063349723816,0.1277540922164917,0.1150157153606414,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.0482338666915893,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.0356253683567047,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.0482338666915893,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.5511690974235535,0.050000000745058,0.2288006991147995,284.9763488769531,284.95001220703125,299.9037170410156,295.5334167480469,298.321044921875,297.1085510253906,284.9768371582031,1.0,0.1566781997680664,1.0,1.0,0.7913068532943726,1.0,-0.571112871170044,0.2476409673690796,0.3234719336032867,0.1120571717619896,0.910499095916748,0.910499095916748,0.0,24.296920776367188,25.0,13638.748046875,0.0,34.18717956542969,1.0,283.1499938964844,284.4223022460937,298.53936767578125,299.8487548828125,293.1499938964844,293.1499938964844,283.1499938964844,17405.634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3856213688850403,1.0,0.0,0.0,2.5629537105560303,2.5629653930664062,4.383034308830247e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5600.41943359375,0.0,528.9923706054688,1497.1583251953125,0.0,251.11317443847656,0.6384621262550354,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7653594017028809,0.1306575685739517,0.1175277754664421,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512569546699524,0.050000000745058,0.0482332147657871,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512569546699524,0.050000000745058,0.0356248877942562,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512569546699524,0.050000000745058,0.0482332147657871,296.81884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.5512569546699524,0.050000000745058,0.2287976145744323,284.972412109375,284.95001220703125,299.9480895996094,295.558349609375,298.3479309082031,297.1197204589844,284.97100830078125,1.0,0.1569869816303253,1.0,1.0,0.7880785465240479,1.0,-0.5741218328475952,0.2491379231214523,0.3249838948249817,0.1132273375988006,0.9230286478996276,0.9230286478996276,0.0,24.309120178222656,25.0,13750.3056640625,0.0,34.491493225097656,1.0,283.1499938964844,284.4051513671875,298.56744384765625,299.886962890625,293.1499938964844,293.1499938964844,283.1499938964844,17665.619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3873875737190246,1.0,0.0,0.0,2.620769023895264,2.620781183242798,4.583010024816758e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5610.57861328125,0.0,562.735595703125,1497.1583251953125,0.0,254.06268310546875,0.6492193341255188,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7658768892288208,0.130923643708229,0.1177597939968109,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512694716453552,0.050000000745058,0.0482331253588199,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512694716453552,0.050000000745058,0.0356248207390308,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512694716453552,0.050000000745058,0.0482331253588199,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.5512694716453552,0.050000000745058,0.2287971675395965,284.9718933105469,284.95001220703125,299.95172119140625,295.56036376953125,298.3502502441406,297.120849609375,284.9705505371094,1.0,0.1570138484239578,1.0,1.0,0.7877978086471558,1.0,-0.5743993520736694,0.2492747008800506,0.3251246809959411,0.1133351922035217,0.9238600134849548,0.9238600134849548,0.0,24.309459686279297,25.0,13758.6025390625,0.0,34.51889419555664,1.0,283.1499938964844,284.4040222167969,298.5696105957031,299.8899230957031,293.1499938964844,293.1499938964844,283.1499938964844,17684.5,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3875522911548614,1.0,0.0,0.0,2.6245932579040527,2.624605417251587,4.596395228873007e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5611.29345703125,0.0,565.0266723632812,1497.1583251953125,0.0,254.3386383056641,0.6530989408493042,1.0,0.0,3.0,1.0,0.0
17654700,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.7692362070083618,0.1326384097337722,0.1192596033215522,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643026351929,0.050000000745058,0.0482324287295341,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643026351929,0.050000000745058,0.0356243066489696,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643026351929,0.050000000745058,0.0482324287295341,296.8279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.5513643026351929,0.050000000745058,0.2287938743829727,284.9673767089844,284.95001220703125,299.97369384765625,295.5723571777344,298.3647766113281,297.1284484863281,284.9649963378906,1.0,0.1571823358535766,1.0,1.0,0.7860432863235474,1.0,-0.5761930346488953,0.2501541674137115,0.3260388970375061,0.1140316650271415,0.9273151755332948,0.9273151755332948,0.0,24.30911636352539,25.0,13829.931640625,0.0,34.6938362121582,1.0,283.1499938964844,284.3904724121094,298.5827941894531,299.9093017578125,293.1499938964844,293.1499938964844,283.1499938964844,18124.529296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3886681497097015,1.0,0.0,0.0,2.6684277057647705,2.668440341949463,4.751209701225889e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5617.1826171875,0.0,592.961181640625,1497.1583251953125,0.0,256.2121887207031,0.6609625816345215,1.0,0.0,3.0,1.0,0.0
17654760,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620361328125,0.7727802991867065,0.1344329118728637,0.1208343878388404,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832139015198,0.050000000745058,0.0482315570116043,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832139015198,0.050000000745058,0.0356236658990383,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832139015198,0.050000000745058,0.0482315570116043,296.8369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.5514832139015198,0.050000000745058,0.228789746761322,284.9623413085937,284.95001220703125,299.994384765625,295.5833740234375,298.379150390625,297.1368713378906,284.9605407714844,1.0,0.1573522984981537,1.0,1.0,0.7843104004859924,1.0,-0.5780753493309021,0.2510684132575989,0.3270069062709808,0.1147626861929893,0.9286817908287048,0.9286817908287048,0.0,24.30534172058105,25.0,13883.1689453125,0.0,34.87472915649414,1.0,283.1499938964844,284.381591796875,298.5941772460937,299.9256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18446.130859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3897763192653656,1.0,0.0,0.0,2.696826696395874,2.696839570999145,4.852878419114859e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5621.2333984375,0.0,611.7293090820312,1497.1583251953125,0.0,258.0800476074219,0.6707044243812561,1.0,0.0,3.0,1.0,0.0
17654820,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.780324399471283,0.1382316499948501,0.1241778433322906,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294112443923,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0356220789253711,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294112443923,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.2287795543670654,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576986163854599,1.0,1.0,0.7808446884155273,1.0,-0.5820682644844055,0.2529916167259216,0.3290766477584839,0.1163233667612075,0.926591694355011,0.926591694355011,0.0,24.2900390625,25.0,14009.4765625,0.0,35.25350570678711,1.0,283.1499938964844,284.3600158691406,298.6136474609375,299.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,19503.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919987380504608,1.0,0.0,0.0,2.7694647312164307,2.7694783210754395,5.117819910083199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5630.33837890625,0.0,662.7907104492188,1497.1583251953125,0.0,261.84814453125,0.6887226104736328,1.0,0.0,3.0,1.0,0.0
17654880,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.780324399471283,0.1382316499948501,0.1241778433322906,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294112443923,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0356220789253711,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.0482294112443923,296.8573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.5517779588699341,0.050000000745058,0.2287795543670654,284.952392578125,284.95001220703125,300.0320129394531,295.6026916503906,298.4073181152344,297.15557861328125,284.9507751464844,1.0,0.1576986163854599,1.0,1.0,0.7808446884155273,1.0,-0.5820682644844055,0.2529916167259216,0.3290766477584839,0.1163233667612075,0.926591694355011,0.926591694355011,0.0,24.2900390625,25.0,14009.4765625,0.0,35.25350570678711,1.0,283.1499938964844,284.3600158691406,298.6136474609375,299.9559936523437,293.1499938964844,293.1499938964844,283.1499938964844,19503.90625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919987380504608,1.0,0.0,0.0,2.7694647312164307,2.7694783210754395,5.117819910083199e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5630.33837890625,0.0,662.7907104492188,1497.1583251953125,0.0,261.84814453125,0.6887226104736328,1.0,0.0,3.0,1.0,0.0
17654940,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883954644203186,0.1422944217920303,0.1277634054422378,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580566465854644,1.0,1.0,0.7773789167404175,1.0,-0.5863478779792786,0.2550327479839325,0.331315129995346,0.1180173233151435,0.9198033809661864,0.9198033809661864,0.0,24.266599655151367,25.0,14136.833984375,0.0,35.65571594238281,1.0,283.1499938964844,284.3419189453125,298.62908935546875,299.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,20728.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941186666488647,1.0,0.0,0.0,2.836418390274048,2.836432695388794,5.368265192373656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5638.841796875,0.0,713.6029663085938,1497.1583251953125,0.0,265.4710693359375,0.7056110501289368,1.0,0.0,3.0,1.0,0.0
17655000,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7883954644203186,0.1422944217920303,0.1277634054422378,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.0482268035411834,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.0356201529502868,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.0482268035411834,296.8804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.5521368384361267,0.050000000745058,0.2287672013044357,284.9443664550781,284.95001220703125,300.0649719238281,295.6185607910156,298.4345397949219,297.1763916015625,284.9433288574219,1.0,0.1580566465854644,1.0,1.0,0.7773789167404175,1.0,-0.5863478779792786,0.2550327479839325,0.331315129995346,0.1180173233151435,0.9198033809661864,0.9198033809661864,0.0,24.266599655151367,25.0,14136.833984375,0.0,35.65571594238281,1.0,283.1499938964844,284.3419189453125,298.62908935546875,299.9817810058594,293.1499938964844,293.1499938964844,283.1499938964844,20728.416015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3941186666488647,1.0,0.0,0.0,2.836418390274048,2.836432695388794,5.368265192373656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5638.841796875,0.0,713.6029663085938,1497.1583251953125,0.0,265.4710693359375,0.7056110501289368,1.0,0.0,3.0,1.0,0.0
