time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968906164169312,0.1466022431850433,0.1315723955631256,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584292352199554,1.0,1.0,0.7739553451538086,1.0,-0.5908923745155334,0.2571777403354645,0.3337146639823913,0.1198405250906944,0.9106837511062622,0.9106837511062622,0.0,24.237211227416992,25.0,14265.23828125,0.0,36.0819206237793,1.0,283.1499938964844,284.3279724121094,298.64141845703125,300.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961595296859741,1.0,0.0,0.0,2.89528751373291,2.8953025341033936,5.593411174231733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5646.9375,0.0,761.474853515625,1497.1583251953125,0.0,268.9862670898437,0.7207151055335999,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968906164169312,0.1466022431850433,0.1315723955631256,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525481104850769,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584292352199554,1.0,1.0,0.7739553451538086,1.0,-0.5908923745155334,0.2571777403354645,0.3337146639823913,0.1198405250906944,0.9106837511062622,0.9106837511062622,0.0,24.237211227416992,25.0,14265.23828125,0.0,36.0819206237793,1.0,283.1499938964844,284.3279724121094,298.64141845703125,300.0041809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.896484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3961595296859741,1.0,0.0,0.0,2.89528751373291,2.8953025341033936,5.593411174231733e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5646.9375,0.0,761.474853515625,1497.1583251953125,0.0,268.9862670898437,0.7207151055335999,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.805711567401886,0.1511401534080505,0.1355906128883361,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588184386491775,1.0,1.0,0.7705317735671997,1.0,-0.5956853032112122,0.2594221532344818,0.3362631499767303,0.1217992231249809,0.9012279510498048,0.9012279510498048,0.0,24.20347213745117,25.0,14395.5947265625,0.0,36.53264617919922,1.0,283.1499938964844,284.3179016113281,298.6510925292969,300.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,23306.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981785178184509,1.0,0.0,0.0,2.946388959884644,2.946404457092285,5.792599040432833e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5654.78076171875,0.0,805.5362548828125,1497.1583251953125,0.0,272.4913330078125,0.7340312004089355,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.805711567401886,0.1511401534080505,0.1355906128883361,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530034899711609,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588184386491775,1.0,1.0,0.7705317735671997,1.0,-0.5956853032112122,0.2594221532344818,0.3362631499767303,0.1217992231249809,0.9012279510498048,0.9012279510498048,0.0,24.20347213745117,25.0,14395.5947265625,0.0,36.53264617919922,1.0,283.1499938964844,284.3179016113281,298.6510925292969,300.02392578125,293.1499938964844,293.1499938964844,283.1499938964844,23306.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981785178184509,1.0,0.0,0.0,2.946388959884644,2.946404457092285,5.792599040432833e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5654.78076171875,0.0,805.5362548828125,1497.1583251953125,0.0,272.4913330078125,0.7340312004089355,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.810129702091217,0.1534909754991531,0.137674018740654,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457232475281,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457232475281,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457232475281,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457232475281,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590197086334228,1.0,1.0,0.7688199877738953,1.0,-0.5981700420379639,0.2605791985988617,0.3375908434391022,0.1228304877877235,0.8968346118927002,0.8968346118927002,0.0,24.18535804748535,25.0,14469.8603515625,0.0,36.76729202270508,1.0,283.1499938964844,284.3118896484375,298.6551208496094,300.0335388183594,293.1499938964844,293.1499938964844,283.1499938964844,24052.23046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3992084860801697,1.0,0.0,0.0,2.977654457092285,2.977670431137085,5.916187433285813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5659.31787109375,0.0,832.9725341796875,1497.1583251953125,0.0,274.290283203125,0.7393118739128113,1.0,0.0,3.0,1.0,0.0
17655360,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144793510437012,0.1558980196714401,0.1398084163665771,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592259705066681,1.0,1.0,0.7671325206756592,1.0,-0.6007155179977417,0.261757493019104,0.3389579951763153,0.1238958239555358,0.8929166793823242,0.8929166793823242,0.0,24.16657066345215,25.0,14529.2021484375,0.0,37.00857162475586,1.0,283.1499938964844,284.31072998046875,298.6582946777344,300.0413513183594,293.1499938964844,293.1499938964844,283.1499938964844,24525.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4002182483673095,1.0,0.0,0.0,2.9917423725128174,2.9917585849761963,5.972301551082637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5662.49609375,0.0,846.3571166992188,1497.1583251953125,0.0,276.0611572265625,0.7399601936340332,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231115937232971,0.1608780771493911,0.1442222595214843,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596528738737106,1.0,1.0,0.763757586479187,1.0,-0.605978786945343,0.2641781270503998,0.3418006598949432,0.1261405497789383,0.8948532342910767,0.8948532342910767,0.0,24.12705612182617,25.0,14641.7607421875,0.0,37.51047897338867,1.0,283.1499938964844,284.3222351074219,298.6619567871094,300.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,24386.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020067155361175,1.0,0.0,0.0,2.983811378479004,2.983827590942383,5.940678988736181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5668.3359375,0.0,839.5855102539062,1497.1583251953125,0.0,279.2158203125,0.7376432418823242,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231115937232971,0.1608780771493911,0.1442222595214843,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596528738737106,1.0,1.0,0.763757586479187,1.0,-0.605978786945343,0.2641781270503998,0.3418006598949432,0.1261405497789383,0.8948532342910767,0.8948532342910767,0.0,24.12705612182617,25.0,14641.7607421875,0.0,37.51047897338867,1.0,283.1499938964844,284.3222351074219,298.6619567871094,300.05322265625,293.1499938964844,293.1499938964844,283.1499938964844,24386.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4020067155361175,1.0,0.0,0.0,2.983811378479004,2.983827590942383,5.940678988736181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5668.3359375,0.0,839.5855102539062,1497.1583251953125,0.0,279.2158203125,0.7376432418823242,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318657279014587,0.1660775244235992,0.148833766579628,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600999683141708,1.0,1.0,0.7603826522827148,1.0,-0.6114767789840698,0.2666737139225006,0.3448030650615692,0.1285737454891204,0.9097471237182616,0.9097471237182616,0.0,24.08510398864746,25.0,14765.6796875,0.0,38.03941345214844,1.0,283.1499938964844,284.3367614746094,298.6643371582031,300.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,23447.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403757095336914,1.0,0.0,0.0,2.972341060638428,2.9723567962646484,5.895092272112379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5674.9892578125,0.0,825.3606567382812,1497.1583251953125,0.0,282.32623291015625,0.7396752238273621,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318657279014587,0.1660775244235992,0.148833766579628,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545980930328369,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600999683141708,1.0,1.0,0.7603826522827148,1.0,-0.6114767789840698,0.2666737139225006,0.3448030650615692,0.1285737454891204,0.9097471237182616,0.9097471237182616,0.0,24.08510398864746,25.0,14765.6796875,0.0,38.03941345214844,1.0,283.1499938964844,284.3367614746094,298.6643371582031,300.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,23447.72265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.403757095336914,1.0,0.0,0.0,2.972341060638428,2.9723567962646484,5.895092272112379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5674.9892578125,0.0,825.3606567382812,1497.1583251953125,0.0,282.32623291015625,0.7396752238273621,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368710279464722,0.1690710037946701,0.1514940410852432,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549337863922119,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603592932224273,1.0,1.0,0.7585201859474182,1.0,-0.6146483421325684,0.2680894732475281,0.3465588688850403,0.1300317347049713,0.919408679008484,0.919408679008484,0.0,24.0610294342041,25.0,14862.876953125,0.0,38.34714889526367,1.0,283.1499938964844,284.3326110839844,298.66619873046875,300.07373046875,293.1499938964844,293.1499938964844,283.1499938964844,23435.45703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049623906612396,1.0,0.0,0.0,3.0047123432159424,3.0047285556793213,6.024196750331612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5680.7998046875,0.0,849.3837280273438,1497.1583251953125,0.0,284.4815979003906,0.7444043755531311,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.8408840894699097,0.17147196829319,0.1536296755075454,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.3298645019531,284.97076416015625,1.0,0.1605688780546188,1.0,1.0,0.7570505738258362,1.0,-0.6171945929527283,0.2692126035690307,0.3479819893836975,0.1312392950057983,0.9262115359306335,0.9262115359306335,0.0,24.04207801818848,25.0,14927.7158203125,0.0,38.595924377441406,1.0,283.1499938964844,284.33038330078125,298.66705322265625,300.0798034667969,293.1499938964844,293.1499938964844,283.1499938964844,23382.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4059911370277405,1.0,0.0,0.0,3.023422718048096,3.0234389305114746,6.099455731600756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5684.197265625,0.0,863.2073364257812,1497.1583251953125,0.0,286.3301086425781,0.751534104347229,1.0,0.0,3.0,1.0,0.0
17655780,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501880764961243,0.1770244389772415,0.1585704684257507,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610582619905471,1.0,1.0,0.7537184357643127,1.0,-0.6230838894844055,0.2717630863189697,0.3513208031654358,0.1341710388660431,0.9381207227706908,0.9381207227706908,0.0,23.999488830566406,25.0,15092.78515625,0.0,39.17729187011719,1.0,283.1499938964844,284.3163146972656,298.6676025390625,300.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,23888.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408540666103363,1.0,0.0,0.0,3.0945677757263184,3.0945847034454346,6.389888653757225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5692.9150390625,0.0,921.7376098632812,1497.1583251953125,0.0,290.9474792480469,0.7684879302978516,1.0,0.0,3.0,1.0,0.0
17655840,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501880764961243,0.1770244389772415,0.1585704684257507,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610582619905471,1.0,1.0,0.7537184357643127,1.0,-0.6230838894844055,0.2717630863189697,0.3513208031654358,0.1341710388660431,0.9381207227706908,0.9381207227706908,0.0,23.999488830566406,25.0,15092.78515625,0.0,39.17729187011719,1.0,283.1499938964844,284.3163146972656,298.6676025390625,300.0934143066406,293.1499938964844,293.1499938964844,283.1499938964844,23888.62109375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.408540666103363,1.0,0.0,0.0,3.0945677757263184,3.0945847034454346,6.389888653757225e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5692.9150390625,0.0,921.7376098632812,1497.1583251953125,0.0,290.9474792480469,0.7684879302978516,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549538254737854,0.1798560619354248,0.1610899865627288,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740234375,284.9648742675781,1.0,0.1613100320100784,1.0,1.0,0.7520524263381958,1.0,-0.6260867118835449,0.2730354964733124,0.3530512452125549,0.1357479244470596,0.942503035068512,0.942503035068512,0.0,23.97832679748535,25.0,15183.2509765625,0.0,39.47680282592773,1.0,283.1499938964844,284.3057861328125,298.6671142578125,300.0999755859375,293.1499938964844,293.1499938964844,283.1499938964844,24404.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098679423332214,1.0,0.0,0.0,3.1422579288482666,3.142275333404541,6.588354608538793e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5697.6533203125,0.0,963.5574340820312,1497.1583251953125,0.0,293.3722229003906,0.7772105932235718,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598160147666931,0.1827365159988403,0.1636523157358169,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.161567822098732,1.0,1.0,0.7504091262817383,1.0,-0.6291409134864807,0.2743058502674103,0.3548350632190704,0.1374069601297378,0.9455929398536682,0.9455929398536682,0.0,23.957273483276367,25.0,15259.314453125,0.0,39.783653259277344,1.0,283.1499938964844,284.2998352050781,298.66558837890625,300.1043395996094,293.1499938964844,293.1499938964844,283.1499938964844,24747.953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4111456871032715,1.0,0.0,0.0,3.173713207244873,3.1737308502197266,6.720919145664084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5701.17041015625,0.0,991.8233032226562,1497.1583251953125,0.0,295.7203369140625,0.7875845432281494,1.0,0.0,3.0,1.0,0.0
17656020,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697972893714905,0.1886279284954071,0.1688896566629409,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620981991291046,1.0,1.0,0.747122585773468,1.0,-0.635381817817688,0.2768434286117553,0.3585383892059326,0.1409658640623092,0.9495329260826112,0.9495329260826112,0.0,23.914854049682617,25.0,15427.142578125,0.0,40.41690444946289,1.0,283.1499938964844,284.2839660644531,298.6617736816406,300.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,25800.974609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136655330657959,1.0,0.0,0.0,3.2533092498779297,3.2533278465271,7.062265012791613e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5709.150390625,0.0,1066.9752197265625,1497.1583251953125,0.0,300.3919372558594,0.8069509863853455,1.0,0.0,3.0,1.0,0.0
17656080,297.5077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697972893714905,0.1886279284954071,0.1688896566629409,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.557234525680542,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620981991291046,1.0,1.0,0.747122585773468,1.0,-0.635381817817688,0.2768434286117553,0.3585383892059326,0.1409658640623092,0.9495329260826112,0.9495329260826112,0.0,23.914854049682617,25.0,15427.142578125,0.0,40.41690444946289,1.0,283.1499938964844,284.2839660644531,298.6617736816406,300.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,25800.974609375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4136655330657959,1.0,0.0,0.0,3.2533092498779297,3.2533278465271,7.062265012791613e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5709.150390625,0.0,1066.9752197265625,1497.1583251953125,0.0,300.3919372558594,0.8069509863853455,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770612478256226,0.1929050534963607,0.1726896464824676,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624852418899536,1.0,1.0,0.7448035478591919,1.0,-0.639909565448761,0.2786392569541931,0.3612703084945678,0.1436789631843567,0.9507349133491516,0.9507349133491516,0.0,23.884212493896484,25.0,15551.0205078125,0.0,40.88113784790039,1.0,283.1499938964844,284.2724304199219,298.6585388183594,300.11883544921875,293.1499938964844,293.1499938964844,283.1499938964844,26690.16015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153996706008911,1.0,0.0,0.0,3.3133294582366943,3.3133485317230225,7.325251090151141e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5715.0947265625,0.0,1126.6390380859375,1497.1583251953125,0.0,303.6391906738281,0.8187432289123535,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801450729370117,0.1947196573019027,0.1743029206991195,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580021142959595,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626501977443695,1.0,1.0,0.7438360452651978,1.0,-0.6418316960334778,0.2793923020362854,0.3624393939971924,0.1448585838079452,0.9512322545051576,0.9512322545051576,0.0,23.871280670166016,25.0,15597.3046875,0.0,41.079498291015625,1.0,283.1499938964844,284.2699584960937,298.6569519042969,300.1205749511719,293.1499938964844,293.1499938964844,283.1499938964844,26938.947265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4160926043987274,1.0,0.0,0.0,3.3299882411956787,3.330007553100586,7.399096375593217e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5717.107421875,0.0,1143.579833984375,1497.1583251953125,0.0,304.9443359375,0.8257135152816772,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898272514343262,0.2004225850105285,0.1793809533119201,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631727218627929,1.0,1.0,0.7408759593963623,1.0,-0.647881031036377,0.2817270755767822,0.3661539554595947,0.1486672013998031,0.951648473739624,0.951648473739624,0.0,23.8313102722168,25.0,15756.0634765625,0.0,41.70932769775391,1.0,283.1499938964844,284.2582702636719,298.6522521972656,300.12725830078125,293.1499938964844,293.1499938964844,283.1499938964844,28040.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4182789623737335,1.0,0.0,0.0,3.399120092391968,3.3991403579711914,7.709502369834809e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5724.5419921875,0.0,1216.0941162109375,1497.1583251953125,0.0,309.0909729003906,0.8397168517112732,1.0,0.0,3.0,1.0,0.0
17656320,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907564878463745,0.2009715288877487,0.1798702329397201,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632234901189804,1.0,1.0,0.7405944466590881,1.0,-0.6484640836715698,0.2819499671459198,0.3665141463279724,0.1490417271852493,0.9517857432365416,0.9517857432365416,0.0,23.82758522033692,25.0,15770.076171875,0.0,41.77054214477539,1.0,283.1499938964844,284.2578125,298.6517333984375,300.1277160644531,293.1499938964844,293.1499938964844,283.1499938964844,28107.908203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184788465499878,1.0,0.0,0.0,3.4034669399261475,3.403487205505371,7.729232152087206e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5725.15869140625,0.0,1220.734375,1497.1583251953125,0.0,309.4722900390625,0.8437546491622925,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014581441879272,0.2073283195495605,0.1855424791574478,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638166904449463,1.0,1.0,0.7373528480529785,1.0,-0.6552209258079529,0.2845194637775421,0.3707014620304107,0.1534574031829834,0.9519219994544984,0.9519219994544984,0.0,23.78583717346192,25.0,15945.2646484375,0.0,42.48662567138672,1.0,283.1499938964844,284.2471618652344,298.6462707519531,300.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420858085155487,1.0,0.0,0.0,3.474360704421997,3.474381923675537,8.05458398644987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5733.3359375,0.0,1298.554931640625,1497.1583251953125,0.0,314.0400085449219,0.8611895442008972,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014581441879272,0.2073283195495605,0.1855424791574478,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638166904449463,1.0,1.0,0.7373528480529785,1.0,-0.6552209258079529,0.2845194637775421,0.3707014620304107,0.1534574031829834,0.9519219994544984,0.9519219994544984,0.0,23.78583717346192,25.0,15945.2646484375,0.0,42.48662567138672,1.0,283.1499938964844,284.2471618652344,298.6462707519531,300.1347961425781,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.420858085155487,1.0,0.0,0.0,3.474360704421997,3.474381923675537,8.05458398644987e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5733.3359375,0.0,1298.554931640625,1497.1583251953125,0.0,314.0400085449219,0.8611895442008972,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9069007635116576,0.2105344086885452,0.1884064525365829,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641204953193664,1.0,1.0,0.7357320785522461,1.0,-0.6586330533027649,0.2858110964298248,0.37282195687294,0.1557314097881317,0.952048361301422,0.952048361301422,0.0,23.76619338989257,25.0,16040.6884765625,0.0,42.85332107543945,1.0,283.1499938964844,284.24072265625,298.64361572265625,300.13885498046875,293.1499938964844,293.1499938964844,283.1499938964844,29986.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4220553338527679,1.0,0.0,0.0,3.516519546508789,3.516541004180908,8.251242320511665e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5738.06884765625,0.0,1346.3275146484375,1497.1583251953125,0.0,316.35906982421875,0.8687519431114197,1.0,0.0,3.0,1.0,0.0
17656560,297.5651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126126170158386,0.2137548923492431,0.1912844032049179,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872703552246,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644289791584015,1.0,1.0,0.734125554561615,1.0,-0.6620619893074036,0.2871083319187164,0.3749536871910095,0.1580332368612289,0.9524511694908142,0.9524511694908142,0.0,23.74757957458496,25.0,16123.654296875,0.0,43.22550201416016,1.0,283.1499938964844,284.23809814453125,298.6407165527344,300.14190673828125,293.1499938964844,293.1499938964844,283.1499938964844,30415.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232289791107178,1.0,0.0,0.0,3.542333602905273,3.542355537414551,8.372828688152367e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5741.728515625,0.0,1376.097412109375,1497.1583251953125,0.0,318.64605712890625,0.8779104351997375,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.923079788684845,0.2194826900959015,0.1964061409235,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649849265813827,1.0,1.0,0.7312796711921692,1.0,-0.6681646108627319,0.2894310355186462,0.3787336051464081,0.1621526330709457,0.9533073902130128,0.9533073902130128,0.0,23.716943740844727,25.0,16286.427734375,0.0,43.896759033203125,1.0,283.1499938964844,284.2301330566406,298.6359558105469,300.1487121582031,293.1499938964844,293.1499938964844,283.1499938964844,31444.9765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253391027450561,1.0,0.0,0.0,3.604458808898926,3.60448169708252,8.669088629176258e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5749.49853515625,0.0,1449.433349609375,1497.1583251953125,0.0,322.7923583984375,0.8902051448822021,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244422912597656,0.2202239632606506,0.1970690190792083,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650577038526535,1.0,1.0,0.7309125065803528,1.0,-0.6689549684524536,0.2897341549396515,0.3792208135128021,0.1626859158277511,0.9536343216896056,0.9536343216896056,0.0,23.713279724121094,25.0,16306.291015625,0.0,43.98458099365234,1.0,283.1499938964844,284.2298278808594,298.63531494140625,300.1494445800781,293.1499938964844,293.1499938964844,283.1499938964844,31523.107421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256037473678589,1.0,0.0,0.0,3.609710693359375,3.6097335815429688,8.694369739714602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5750.4072265625,0.0,1455.6778564453125,1497.1583251953125,0.0,323.3155517578125,0.8944524526596069,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9328185319900512,0.2248030006885528,0.2011662423610687,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.145621046423912,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056224822998,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.165510281920433,1.0,1.0,0.7286453247070312,1.0,-0.6738378405570984,0.2916227579116821,0.3822150826454162,0.1659729778766632,0.9549516439437866,0.9549516439437866,0.0,23.691686630249023,25.0,16442.693359375,0.0,44.53147888183594,1.0,283.1499938964844,284.2232971191406,298.6318359375,300.1555480957031,293.1499938964844,293.1499938964844,283.1499938964844,32376.12109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4272956252098083,1.0,0.0,0.0,3.662414789199829,3.66243839263916,8.950109986471944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5757.10107421875,0.0,1519.81787109375,1497.1583251953125,0.0,326.6773681640625,0.9044705033302308,1.0,0.0,3.0,1.0,0.0
17656800,297.5882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766194820404052,0.2267799824476242,0.2027428150177002,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755253911018372,0.1468706727027893,0.108674943447113,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892593264579773,0.050000000745058,0.035453837364912,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892593264579773,0.050000000745058,0.0480016283690929,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.5892593264579773,0.050000000745058,0.2276990562677383,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667269170284271,1.0,1.0,0.7276994585990906,1.0,-0.7470785975456238,0.3250077366828918,0.4220708310604095,0.1845346391201019,0.9627328515052797,0.9627328515052797,0.0,20.411949157714844,43.0,17687.912109375,0.0,49.617706298828125,1.0,283.1499938964844,284.2825927734375,298.6324157714844,300.17462158203125,293.1499938964844,293.1499938964844,283.1499938964844,32523.05078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282285571098327,1.0,0.0,0.0,3.67826771736145,3.678291320800781,9.027759233504185e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5808.84716796875,0.0,1538.629150390625,1497.1583251953125,0.0,328.5438232421875,0.9112789034843444,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642844200134276,0.2337977290153503,0.2090351581573486,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409613043069839,0.1353427171707153,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769186109304428,1.0,1.0,0.7252413034439087,1.0,-0.7873506546020508,0.3429567515850067,0.4443939328193664,0.1976029425859451,1.0,1.0,0.0,23.043445587158203,31.0,18964.66015625,0.0,58.57331848144531,1.0,283.1499938964844,284.34283447265625,298.6928405761719,300.3712463378906,293.1499938964844,293.1499938964844,283.04998779296875,32600.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440602362155914,1.0,0.0,0.0,3.803284168243408,3.803309202194214,9.651856771597522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5992.46435546875,0.0,1683.97998046875,1497.1583251953125,0.0,361.6924743652344,0.938884735107422,1.0,0.0,3.0,1.0,0.0
