time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642844200134276,0.2337977290153503,0.2090351581573486,297.5553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409613043069839,0.1353427171707153,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735743045806885,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769186109304428,1.0,1.0,0.7252413034439087,1.0,-0.7873506546020508,0.3429567515850067,0.4443939328193664,0.1976029425859451,1.0,1.0,0.0,23.043445587158203,31.0,18964.66015625,0.0,58.57331848144531,1.0,283.1499938964844,284.34283447265625,298.6928405761719,300.3712463378906,293.1499938964844,293.1499938964844,283.04998779296875,32600.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440602362155914,1.0,0.0,0.0,3.803284168243408,3.803309202194214,9.651856771597522e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5992.46435546875,0.0,1683.97998046875,1497.1583251953125,0.0,361.6924743652344,0.938884735107422,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967780113220216,0.2428411245346069,0.2145554423332214,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336010575294495,0.1396773904561996,0.1328838616609573,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593143105506897,0.050000000745058,0.0354386456310749,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405910134315491,0.142254889011383,0.136472076177597,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593143105506897,0.050000000745058,0.227601483464241,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821366995573043,1.0,1.0,0.7227832078933716,1.0,-0.8695650696754456,0.3804723620414734,0.4890927076339721,0.221605435013771,1.0,1.0,0.0,21.307106018066406,25.0,20999.83203125,0.0,70.96512603759766,1.0,283.0521545410156,284.3513488769531,298.73065185546875,300.5762023925781,293.1499938964844,293.1499938964844,282.75,34011.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693451523780823,1.0,0.0,0.0,3.884522438049317,3.88454842567444,1.0068587243949878e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6317.18115234375,0.0,1794.2410888671875,1497.1583251953125,0.0,421.279541015625,0.9565705060958862,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967780113220216,0.2428411245346069,0.2145554423332214,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336010575294495,0.1396773904561996,0.1328838616609573,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593143105506897,0.050000000745058,0.0354386456310749,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405910134315491,0.142254889011383,0.136472076177597,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.593143105506897,0.050000000745058,0.227601483464241,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.751953125,297.591064453125,285.17242431640625,1.0,0.1821366995573043,1.0,1.0,0.7227832078933716,1.0,-0.8695650696754456,0.3804723620414734,0.4890927076339721,0.221605435013771,1.0,1.0,0.0,21.307106018066406,25.0,20999.83203125,0.0,70.96512603759766,1.0,283.0521545410156,284.3513488769531,298.73065185546875,300.5762023925781,293.1499938964844,293.1499938964844,282.75,34011.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693451523780823,1.0,0.0,0.0,3.884522438049317,3.88454842567444,1.0068587243949878e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6317.18115234375,0.0,1794.2410888671875,1497.1583251953125,0.0,421.279541015625,0.9565705060958862,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898855090141296,0.2473348677158355,0.2066035121679306,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365380764007568,0.1400382071733474,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954807996749878,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.838556706905365,0.1396811455488205,0.1339977383613586,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954807996749878,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835191249847412,1.0,1.0,0.721554160118103,1.0,-0.8839227557182312,0.3877588510513305,0.4961639046669006,0.2247128337621688,1.0,1.0,0.0,21.158523559570312,25.0,21780.46875,0.0,71.01604461669922,1.0,282.7958068847656,284.14825439453125,298.7716064453125,300.7838439941406,293.1499938964844,293.1499938964844,282.75,34458.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879794418811798,1.0,0.0,0.0,3.909939765930176,3.909966230392456,1.0200781161984196e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6104.89453125,0.0,1829.6925048828125,1497.1583251953125,0.0,471.3940124511719,0.9626190662384032,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907106757164,0.2509778439998626,0.2088524550199508,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353850841522217,0.140609323978424,0.1334086209535598,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937855839729309,0.050000000745058,0.0354362390935421,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326759934425354,0.1380364447832107,0.1320265233516693,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937855839729309,0.050000000745058,0.2275860160589218,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.183984100818634,1.0,1.0,0.7208563685417175,1.0,-0.8848370313644409,0.388028621673584,0.4968084096908569,0.2259612381458282,0.9819430112838744,0.9819430112838744,0.0,21.39843368530273,25.0,21695.951171875,0.0,71.53162384033203,1.0,282.7562866210937,284.080810546875,298.72784423828125,300.7073974609375,293.1499938964844,293.1499938964844,282.45001220703125,35080.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982233345508575,1.0,0.0,0.0,3.9256553649902335,3.9256820678710938,1.0282948323947494e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6339.06494140625,0.0,1854.621337890625,1497.1583251953125,0.0,501.5025939941406,0.9663045406341552,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790173172950744,0.261038213968277,0.1835506856441497,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613948822021484,0.1420705020427703,0.13454070687294,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599424958229065,0.1414229720830917,0.0988642945885658,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.852751612663269,0.1371620297431945,0.1304588168859481,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125717759132385,0.050000000745058,0.2271678596735,284.76544189453125,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862697303295135,1.0,1.0,0.7196759581565857,1.0,-0.929570496082306,0.4090773463249206,0.5204931497573853,0.2381322234869003,0.8050960898399353,0.8050960898399353,0.0,19.69859504699707,25.0,22786.365234375,0.0,76.73998260498047,1.0,282.462158203125,283.93389892578125,298.6867370605469,300.7469482421875,293.1499938964844,293.1499938964844,282.45001220703125,45392.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125690698623657,1.0,0.0,0.0,3.682058811187744,3.682084798812866,9.046378295352042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6058.517578125,0.0,1640.0194091796875,1497.1583251953125,0.0,547.0208740234375,0.916692852973938,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795106053352356,0.2632954120635986,0.1844150871038437,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611232042312622,0.1424025446176529,0.1348184645175933,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599616885185242,0.1397005021572113,0.0991697907447815,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518074154853821,0.1372072249650955,0.1304061710834503,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119436621665955,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866414099931717,1.0,1.0,0.7194607853889465,1.0,-0.9312593340873718,0.409848004579544,0.5214112997055054,0.2388151139020919,0.7921558022499084,0.7921558022499084,0.0,19.7934799194336,28.0,22772.43359375,0.0,77.19584655761719,1.0,282.4570617675781,283.9604797363281,298.6675720214844,300.7130126953125,293.1499938964844,293.1499938964844,282.75,46702.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127791166305542,1.0,0.0,0.0,3.596087694168091,3.596112966537476,8.628867931292916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5784.0615234375,0.0,1552.9072265625,1497.1583251953125,0.0,547.718017578125,0.899942934513092,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849916100502014,0.2755029499530792,0.1950070858001709,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563433289527893,0.1456533074378967,0.137502446770668,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359264135360718,0.1331156641244888,0.0941670760512352,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450465202331543,0.139618381857872,0.1319572478532791,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041356921195984,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901334226131439,1.0,1.0,0.7180652022361755,1.0,-0.9432498216629028,0.4154533445835113,0.5277964472770691,0.2432342320680618,0.9727985262870787,0.9727985262870787,0.0,20.85238647460937,31.0,22963.99609375,0.0,81.09175872802734,1.0,282.7412414550781,284.2420959472656,298.5565490722656,300.4999084472656,293.1499938964844,293.1499938964844,282.45001220703125,32322.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965360164642334,1.0,0.0,0.0,3.657052993774414,3.657076358795166,8.923922223402769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6351.25830078125,0.0,1513.464111328125,1497.1583251953125,0.0,496.4106140136719,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849916100502014,0.2755029499530792,0.1950070858001709,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563433289527893,0.1456533074378967,0.137502446770668,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359264135360718,0.1331156641244888,0.0941670760512352,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450465202331543,0.139618381857872,0.1319572478532791,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041356921195984,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901334226131439,1.0,1.0,0.7180652022361755,1.0,-0.9432498216629028,0.4154533445835113,0.5277964472770691,0.2432342320680618,0.9727985262870787,0.9727985262870787,0.0,20.85238647460937,31.0,22963.99609375,0.0,81.09175872802734,1.0,282.7412414550781,284.2420959472656,298.5565490722656,300.4999084472656,293.1499938964844,293.1499938964844,282.45001220703125,32322.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4965360164642334,1.0,0.0,0.0,3.657052993774414,3.657076358795166,8.923922223402769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6351.25830078125,0.0,1513.464111328125,1497.1583251953125,0.0,496.4106140136719,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598390579224,0.2839651107788086,0.2049634754657745,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495383530855178,0.1411926746368408,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242434859275818,0.1327208280563354,0.0931256785988807,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422683477401733,0.1430062800645828,0.1351276785135269,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967118144035339,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945385336875915,1.0,1.0,0.716034471988678,1.0,-0.9623827934265136,0.4248011112213135,0.5375816822052002,0.2491506487131118,0.8508993983268738,0.8508993983268738,0.0,21.98790740966797,34.0,23829.951171875,0.0,86.5865249633789,1.0,282.4566345214844,284.0216369628906,298.66387939453125,300.74774169921875,293.1499938964844,293.1499938964844,282.75,38927.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117061138153076,1.0,0.0,0.0,3.630113363265991,3.63013768196106,8.792931112111546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5845.64697265625,0.0,1532.94091796875,1497.1583251953125,0.0,544.1666259765625,0.9014990329742432,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892598390579224,0.2839651107788086,0.2049634754657745,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495383530855178,0.1411926746368408,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242434859275818,0.1327208280563354,0.0931256785988807,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422683477401733,0.1430062800645828,0.1351276785135269,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967118144035339,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945385336875915,1.0,1.0,0.716034471988678,1.0,-0.9623827934265136,0.4248011112213135,0.5375816822052002,0.2491506487131118,0.8508993983268738,0.8508993983268738,0.0,21.98790740966797,34.0,23829.951171875,0.0,86.5865249633789,1.0,282.4566345214844,284.0216369628906,298.66387939453125,300.74774169921875,293.1499938964844,293.1499938964844,282.75,38927.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5117061138153076,1.0,0.0,0.0,3.630113363265991,3.63013768196106,8.792931112111546e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5845.64697265625,0.0,1532.94091796875,1497.1583251953125,0.0,544.1666259765625,0.9014990329742432,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718940019607544,0.3135651350021362,0.0872076377272605,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718940019607544,0.158936008810997,0.0918338447809219,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882128596305847,0.1380545794963836,0.0716296210885047,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718940019607544,0.1521284431219101,0.0918338447809219,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.973368227481842,0.1314254254102707,0.5922991037368774,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.203866422176361,1.0,1.0,0.7140038013458252,1.0,-1.1215215921401978,0.503905713558197,0.6176158785820007,0.2832517325878143,1.0,1.0,0.0,15.378254890441896,54.0,26673.720703125,0.0,109.4280014038086,1.0,282.7421569824219,284.4346618652344,298.6256103515625,300.7450256347656,293.1499938964844,293.1499938964844,282.45001220703125,31744.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075844526290894,1.0,0.0,0.0,3.753249883651733,3.753273963928223,9.399574878443672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6614.86328125,0.0,1618.364013671875,1497.1583251953125,0.0,530.7431640625,0.92524254322052,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718940019607544,0.3135651350021362,0.0872076377272605,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718940019607544,0.158936008810997,0.0918338447809219,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8882128596305847,0.1380545794963836,0.0716296210885047,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718940019607544,0.1521284431219101,0.0918338447809219,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.973368227481842,0.1314254254102707,0.5922991037368774,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.203866422176361,1.0,1.0,0.7140038013458252,1.0,-1.1215215921401978,0.503905713558197,0.6176158785820007,0.2832517325878143,1.0,1.0,0.0,15.378254890441896,54.0,26673.720703125,0.0,109.4280014038086,1.0,282.7421569824219,284.4346618652344,298.6256103515625,300.7450256347656,293.1499938964844,293.1499938964844,282.45001220703125,31744.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5075844526290894,1.0,0.0,0.0,3.753249883651733,3.753273963928223,9.399574878443672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6614.86328125,0.0,1618.364013671875,1497.1583251953125,0.0,530.7431640625,0.92524254322052,1.0,0.0,3.0,1.0,0.0
17657700,298.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8829284310340881,0.3280456662178039,0.0942862406373024,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8829284310340881,0.1660026162862777,0.0992879569530487,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.9795702695846558,0.1411074697971344,0.0980846434831619,297.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560119628906,0.8829284310340881,0.1584035754203796,0.0992879569530487,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9555588960647584,0.1284415870904922,0.5842596888542175,285.24884033203125,284.95001220703125,300.2940368652344,295.61767578125,298.9701538085937,297.87457275390625,285.2276916503906,1.0,0.2117543518543243,1.0,1.0,0.7129884958267212,1.0,-1.163898229598999,0.5256626605987549,0.6382355690002441,0.2914688289165497,1.0,1.0,0.0,16.326080322265625,54.0,28195.7265625,0.0,122.47677612304688,1.0,282.49664306640625,284.28192138671875,298.7453308105469,301.11334228515625,293.1499938964844,293.1499938964844,282.45001220703125,32681.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265522003173828,1.0,0.0,0.0,3.807783365249634,3.80780839920044,9.674705552242813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6479.47119140625,0.0,1689.9913330078125,1497.1583251953125,0.0,595.4578247070312,0.938303530216217,1.0,0.0,3.0,1.0,0.0
17657760,298.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.9025092720985411,0.3365840315818786,0.1080791130661964,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203674316406,0.9025092720985411,0.1707262694835662,0.1138125136494636,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2209777832031,0.960364580154419,0.1418949514627456,0.0992186367511749,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2203369140625,0.9025092720985411,0.162164956331253,0.1138125136494636,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9237646460533142,0.126648262143135,0.5746772289276123,285.2213134765625,284.95001220703125,300.303466796875,295.6214294433594,298.9606628417969,297.8410949707031,285.23260498046875,1.0,0.2217162400484085,1.0,1.0,0.7130760550498962,1.0,-1.219210863113403,0.5538415312767029,0.6653693914413452,0.3015195727348327,1.0,1.0,0.0,17.87425994873047,74.0,29388.05078125,0.0,139.05152893066406,1.0,282.4579772949219,284.28045654296875,298.7667541503906,301.1947937011719,293.1499938964844,293.1499938964844,282.1499938964844,33411.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5426638722419739,1.0,0.0,0.0,3.850111484527588,3.850136995315552,9.890992487271433e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6845.19140625,0.0,1746.9791259765625,1497.1583251953125,0.0,656.6758422851562,0.9483805298805236,1.0,0.0,3.0,1.0,0.0
17657820,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.945016384124756,0.3408849239349365,0.1416534781455993,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9820218682289124,0.1758436262607574,0.1671654134988784,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.908527135848999,0.1415035128593444,0.0994236022233963,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.9562947154045104,0.162018284201622,0.1540672779083252,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8722759485244751,0.1257093697786331,0.5672017335891724,285.1503601074219,284.95001220703125,300.3248596191406,295.6309509277344,298.9524841308594,297.7798767089844,285.1698913574219,1.0,0.2468142956495285,1.0,1.0,0.7132512331008911,1.0,-1.3567380905151367,0.6244604587554932,0.7322775721549988,0.3255616724491119,1.0,1.0,0.0,21.88978385925293,94.0,32947.71484375,0.0,192.086181640625,1.0,282.1561584472656,284.16265869140625,298.774169921875,301.466064453125,293.1499938964844,293.1499938964844,281.8500061035156,34443.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748434066772461,1.0,0.0,0.0,3.909135103225708,3.909161329269409,1.0196582707067137e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7096.87109375,0.0,1828.56298828125,1497.1583251953125,0.0,798.1963500976562,0.9624274969100952,1.0,0.0,3.0,1.0,0.0
17657880,298.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14813232421875,0.945016384124756,0.3408849239349365,0.1416534781455993,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.9820218682289124,0.1758436262607574,0.1671654134988784,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.908527135848999,0.1415035128593444,0.0994236022233963,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.9562947154045104,0.162018284201622,0.1540672779083252,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8722759485244751,0.1257093697786331,0.5672017335891724,285.1503601074219,284.95001220703125,300.3248596191406,295.6309509277344,298.9524841308594,297.7798767089844,285.1698913574219,1.0,0.2468142956495285,1.0,1.0,0.7132512331008911,1.0,-1.3567380905151367,0.6244604587554932,0.7322775721549988,0.3255616724491119,1.0,1.0,0.0,21.88978385925293,94.0,32947.71484375,0.0,192.086181640625,1.0,282.1561584472656,284.16265869140625,298.774169921875,301.466064453125,293.1499938964844,293.1499938964844,281.8500061035156,34443.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5748434066772461,1.0,0.0,0.0,3.909135103225708,3.909161329269409,1.0196582707067137e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7096.87109375,0.0,1828.56298828125,1497.1583251953125,0.0,798.1963500976562,0.9624274969100952,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9980078935623168,0.3331394791603088,0.2374771237373352,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09326171875,0.8655524253845215,0.1724360436201095,0.1644783020019531,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.811847448348999,0.1414257287979126,0.0993497297167778,297.4493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8467119336128235,0.1617712676525116,0.1537574529647827,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.7795271873474121,0.1251940280199051,0.566329300403595,285.0939636230469,284.95001220703125,300.3481750488281,295.6423645019531,298.9161071777344,297.675048828125,285.10235595703125,1.0,0.2747047245502472,1.0,1.0,0.7134144902229309,1.0,-1.465847373008728,0.680126428604126,0.7857208847999573,0.3465413451194763,1.0,1.0,0.0,31.91718101501465,94.0,35968.99609375,0.0,258.3562927246094,1.0,281.85809326171875,284.0350036621094,298.7745056152344,301.7268371582031,293.1499938964844,293.1499938964844,281.8500061035156,35036.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.601716935634613,1.0,0.0,0.0,3.9425899982452393,3.942616701126098,1.0371855978519309e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6940.17578125,0.0,1875.9134521484373,1497.1583251953125,0.0,938.4028930664062,0.97038733959198,1.0,0.0,3.0,1.0,0.0
17658000,297.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9988718032836914,0.3319266140460968,0.2439079284667968,297.4786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.85875403881073,0.1723408699035644,0.1643557548522949,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09918212890625,0.8057431578636169,0.1414740234613418,0.0993878096342086,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8406105637550354,0.1618188619613647,0.1538045555353164,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.77342289686203,0.1251476854085922,0.5662851929664612,285.1009826660156,284.95001220703125,300.3500061035156,295.643310546875,298.9111328125,297.66314697265625,285.1101379394531,1.0,0.276849627494812,1.0,1.0,0.713426411151886,1.0,-1.4733561277389526,0.6839011311531067,0.7894549369812012,0.3481951653957367,1.0,1.0,0.0,32.841583251953125,112.0,36114.4921875,0.0,263.86407470703125,1.0,281.8564147949219,284.0405578613281,298.7693176269531,301.7276916503906,293.1499938964844,293.1499938964844,281.54998779296875,35068.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028128862380981,1.0,0.0,0.0,3.944424867630005,3.9444518089294434,1.0381513675383758e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7349.7373046875,0.0,1878.5338134765625,1497.1583251953125,0.0,944.5762939453124,0.9708239436149596,1.0,0.0,3.0,1.0,0.0
17658060,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.932277500629425,0.3131567537784576,0.2859547436237335,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7593072056770325,0.1715555787086486,0.1640035510063171,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7156232595443726,0.1420897096395492,0.1003762036561966,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7458253502845764,0.1624557077884674,0.1551413983106613,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6833618879318237,0.1237725242972374,0.5651668906211853,284.9713439941406,284.95001220703125,300.3780517578125,295.6579895019531,298.8316650390625,297.4864501953125,284.9597473144531,1.0,0.3063391149044037,1.0,1.0,0.715632975101471,1.0,-1.5170245170593262,0.7049685716629028,0.8120560050010681,0.3576798737049103,1.0,1.0,0.0,53.291290283203125,100.0,37866.75390625,0.0,337.4702453613281,1.0,281.556396484375,283.8456726074219,298.7506103515625,301.9051513671875,293.1499938964844,293.1499938964844,281.25,35446.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238662004470825,1.0,0.0,0.0,3.965492010116577,3.965518951416016,1.0492703950149007e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7505.29736328125,0.0,1908.809814453125,1497.1583251953125,0.0,1069.599853515625,0.9758349657058716,1.0,0.0,3.0,1.0,0.0
17658120,297.561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.932277500629425,0.3131567537784576,0.2859547436237335,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97265625,0.7593072056770325,0.1715555787086486,0.1640035510063171,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7156232595443726,0.1420897096395492,0.1003762036561966,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729309082031,0.7458253502845764,0.1624557077884674,0.1551413983106613,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6833618879318237,0.1237725242972374,0.5651668906211853,284.9713439941406,284.95001220703125,300.3780517578125,295.6579895019531,298.8316650390625,297.4864501953125,284.9597473144531,1.0,0.3063391149044037,1.0,1.0,0.715632975101471,1.0,-1.5170245170593262,0.7049685716629028,0.8120560050010681,0.3576798737049103,1.0,1.0,0.0,53.291290283203125,100.0,37866.75390625,0.0,337.4702453613281,1.0,281.556396484375,283.8456726074219,298.7506103515625,301.9051513671875,293.1499938964844,293.1499938964844,281.25,35446.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238662004470825,1.0,0.0,0.0,3.965492010116577,3.965518951416016,1.0492703950149007e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7505.29736328125,0.0,1908.809814453125,1497.1583251953125,0.0,1069.599853515625,0.9758349657058716,1.0,0.0,3.0,1.0,0.0
17658180,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8683369159698486,0.306896448135376,0.2782343924045563,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.719664454460144,0.1712879985570907,0.1642475873231887,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.6753137111663818,0.1423806101083755,0.1010693088173866,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7076985836029053,0.1628404855728149,0.1561460793018341,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.6418424248695374,0.121626429259777,0.5588542222976685,284.78643798828125,284.95001220703125,300.4078674316406,295.6742858886719,298.80224609375,297.4080810546875,284.8007202148437,1.0,0.3213606178760528,1.0,1.0,0.7178395390510559,1.0,-1.5105018615722656,0.7008925676345825,0.8096092939376831,0.3555620610713959,0.8064672350883484,0.8064672350883484,0.0,68.56975555419922,88.0,37704.8515625,0.0,371.841796875,1.0,281.25604248046875,283.7215881347656,298.7044372558594,301.866943359375,293.1499938964844,293.1499938964844,281.54998779296875,46479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325629949569702,1.0,0.0,0.0,3.635159969329834,3.635185718536377,8.817395951155049e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6659.12255859375,0.0,1594.81103515625,1497.1583251953125,0.0,1124.6702880859375,0.9091727137565612,1.0,0.0,3.0,1.0,0.0
17658240,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8683369159698486,0.306896448135376,0.2782343924045563,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.719664454460144,0.1712879985570907,0.1642475873231887,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.6753137111663818,0.1423806101083755,0.1010693088173866,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.784423828125,0.7076985836029053,0.1628404855728149,0.1561460793018341,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78228759765625,0.6418424248695374,0.121626429259777,0.5588542222976685,284.78643798828125,284.95001220703125,300.4078674316406,295.6742858886719,298.80224609375,297.4080810546875,284.8007202148437,1.0,0.3213606178760528,1.0,1.0,0.7178395390510559,1.0,-1.5105018615722656,0.7008925676345825,0.8096092939376831,0.3555620610713959,0.8064672350883484,0.8064672350883484,0.0,68.56975555419922,88.0,37704.8515625,0.0,371.841796875,1.0,281.25604248046875,283.7215881347656,298.7044372558594,301.866943359375,293.1499938964844,293.1499938964844,281.54998779296875,46479.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325629949569702,1.0,0.0,0.0,3.635159969329834,3.635185718536377,8.817395951155049e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6659.12255859375,0.0,1594.81103515625,1497.1583251953125,0.0,1124.6702880859375,0.9091727137565612,1.0,0.0,3.0,1.0,0.0
17658300,297.42926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.8562303185462952,0.3067793846130371,0.2774466574192047,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7107829451560974,0.1716066896915435,0.1645053625106811,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.6666473746299744,0.1427664458751678,0.1013537123799324,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.6985852122306824,0.1633061468601226,0.1565970033407211,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.6324928402900696,0.1207706704735755,0.555149257183075,284.9786682128906,284.95001220703125,300.42340087890625,295.6829833984375,298.7991027832031,297.39031982421875,285.0007019042969,1.0,0.3252177536487579,1.0,1.0,0.7189428210258484,1.0,-1.5062966346740725,0.6984493732452393,0.8078473210334778,0.3540929555892944,0.9090874195098876,0.9090874195098876,0.0,72.85369110107422,88.0,37042.61328125,0.0,380.7044067382813,1.0,281.49957275390625,283.9328918457031,298.6252746582031,301.5832824707031,293.1499938964844,293.1499938964844,281.54998779296875,37675.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220501661300659,1.0,0.0,0.0,3.61983323097229,3.6198573112487793,8.743200510252791e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6900.30078125,0.0,1512.2996826171875,1497.1583251953125,0.0,1058.3463134765625,0.9034499526023864,1.0,0.0,3.0,1.0,0.0
17658360,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8513383269309998,0.3076083064079284,0.2779223322868347,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.7068766355514526,0.1722638309001922,0.1650791019201278,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.6631683111190796,0.1433834135532379,0.1017868295311927,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6948569416999817,0.1640287637710571,0.1572697162628173,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.6277199387550354,0.1202064752578735,0.5524577498435974,285.0157470703125,284.95001220703125,300.4393310546875,295.6920166015625,298.8013916015625,297.3805847167969,285.0131530761719,1.0,0.3273212909698486,1.0,1.0,0.7186334729194641,1.0,-1.5056500434875488,0.6982204914093018,0.8074295520782471,0.3539503216743469,0.9534554481506348,0.9534554481506348,0.0,75.09935760498047,76.0,37122.28125,0.0,386.1297912597656,1.0,281.54248046875,283.9302978515625,298.6348876953125,301.6234741210937,293.1499938964844,293.1499938964844,281.25,33707.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6158803701400757,1.0,0.0,0.0,3.717785358428955,3.717809438705444,9.222781045536976e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7365.70654296875,0.0,1592.4305419921875,1497.1583251953125,0.0,1020.763916015625,0.9190037846565248,1.0,0.0,3.0,1.0,0.0
17658420,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8515458106994629,0.3087459206581116,0.2791047692298889,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7078074216842651,0.1734771281480789,0.166278526186943,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6640019416809082,0.1443018913269043,0.1025145202875137,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6959424018859863,0.1652511954307556,0.1585139334201812,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6253628134727478,0.1191636845469474,0.5477700233459473,284.8514404296875,284.95001220703125,300.47235107421875,295.71112060546875,298.806884765625,297.361328125,284.8627319335937,1.0,0.3273846805095672,1.0,1.0,0.718014657497406,1.0,-1.5052506923675537,0.6982473134994507,0.8070033192634583,0.3540155291557312,0.8120794296264648,0.8120794296264648,0.0,75.50804138183594,64.0,37351.75,0.0,386.9713439941406,1.0,281.25714111328125,283.793701171875,298.72283935546875,301.8100891113281,293.1499938964844,293.1499938964844,281.54998779296875,42914.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222397685050964,1.0,0.0,0.0,3.505734205245972,3.505758285522461,8.200706815841841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6652.830078125,0.0,1428.20068359375,1497.1583251953125,0.0,1059.5172119140625,0.8782813549041748,1.0,0.0,3.0,1.0,0.0
17658480,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8515458106994629,0.3087459206581116,0.2791047692298889,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.7078074216842651,0.1734771281480789,0.166278526186943,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6640019416809082,0.1443018913269043,0.1025145202875137,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.6959424018859863,0.1652511954307556,0.1585139334201812,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.6253628134727478,0.1191636845469474,0.5477700233459473,284.8514404296875,284.95001220703125,300.47235107421875,295.71112060546875,298.806884765625,297.361328125,284.8627319335937,1.0,0.3273846805095672,1.0,1.0,0.718014657497406,1.0,-1.5052506923675537,0.6982473134994507,0.8070033192634583,0.3540155291557312,0.8120794296264648,0.8120794296264648,0.0,75.50804138183594,64.0,37351.75,0.0,386.9713439941406,1.0,281.25714111328125,283.793701171875,298.72283935546875,301.8100891113281,293.1499938964844,293.1499938964844,281.54998779296875,42914.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222397685050964,1.0,0.0,0.0,3.505734205245972,3.505758285522461,8.200706815841841e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6652.830078125,0.0,1428.20068359375,1497.1583251953125,0.0,1059.5172119140625,0.8782813549041748,1.0,0.0,3.0,1.0,0.0
17658540,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.862330436706543,0.3112368881702423,0.2807822525501251,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7175481915473938,0.1753619909286499,0.1676841378211975,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6732518672943115,0.1457038074731826,0.1032454073429107,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7060585021972656,0.1670180708169937,0.1598365902900695,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.6304921507835388,0.1187691614031791,0.5442941188812256,285.0513000488281,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3530578613281,285.0469970703125,1.0,0.3234366476535797,1.0,1.0,0.7173959016799927,1.0,-1.5072402954101562,0.6994696855545044,0.8077706098556519,0.3546362221240997,0.9694617986679076,0.9694617986679076,0.0,71.772216796875,52.0,37057.171875,0.0,378.413818359375,1.0,281.5420227050781,283.9654846191406,298.6923828125,301.6630249023437,293.1499938964844,293.1499938964844,281.25,31874.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104492545127869,1.0,0.0,0.0,3.6595752239227295,3.6595985889434814,8.936235644796398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7365.755859375,0.0,1512.89599609375,1497.1583251953125,0.0,988.5275268554688,0.9045533537864684,1.0,0.0,3.0,1.0,0.0
17658600,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.862330436706543,0.3112368881702423,0.2807822525501251,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.7175481915473938,0.1753619909286499,0.1676841378211975,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6732518672943115,0.1457038074731826,0.1032454073429107,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.7060585021972656,0.1670180708169937,0.1598365902900695,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.6304921507835388,0.1187691614031791,0.5442941188812256,285.0513000488281,284.95001220703125,300.5067749023437,295.7314453125,298.8191223144531,297.3530578613281,285.0469970703125,1.0,0.3234366476535797,1.0,1.0,0.7173959016799927,1.0,-1.5072402954101562,0.6994696855545044,0.8077706098556519,0.3546362221240997,0.9694617986679076,0.9694617986679076,0.0,71.772216796875,52.0,37057.171875,0.0,378.413818359375,1.0,281.5420227050781,283.9654846191406,298.6923828125,301.6630249023437,293.1499938964844,293.1499938964844,281.25,31874.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104492545127869,1.0,0.0,0.0,3.6595752239227295,3.6595985889434814,8.936235644796398e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7365.755859375,0.0,1512.89599609375,1497.1583251953125,0.0,988.5275268554688,0.9045533537864684,1.0,0.0,3.0,1.0,0.0
17658660,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.881706953048706,0.3128363788127899,0.282318115234375,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7332745790481567,0.1771295964717865,0.1692137271165847,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6896491646766663,0.1468986868858337,0.103986956179142,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7223895788192749,0.1686277389526367,0.1612215638160705,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6418535113334656,0.1184790283441543,0.542026698589325,284.8619689941406,284.95001220703125,300.5424499511719,295.7528991699219,298.8310546875,297.3426513671875,284.86981201171875,1.0,0.3168287575244903,1.0,1.0,0.7164618968963623,1.0,-1.5107536315917969,0.7015352845191956,0.8092183470726013,0.3558043837547302,0.8276138305664062,0.8276138305664062,0.0,65.4236831665039,40.0,37527.3046875,0.0,363.8817443847656,1.0,281.2577819824219,283.7928466796875,298.78143310546875,301.8807067871094,293.1499938964844,293.1499938964844,281.54998779296875,40912.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204519271850586,1.0,0.0,0.0,3.5284624099731445,3.528486013412476,8.307383723149542e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6676.50927734375,0.0,1437.6409912109375,1497.1583251953125,0.0,1048.51416015625,0.8811824917793274,1.0,0.0,3.0,1.0,0.0
17658720,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.881706953048706,0.3128363788127899,0.282318115234375,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.7332745790481567,0.1771295964717865,0.1692137271165847,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6896491646766663,0.1468986868858337,0.103986956179142,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7223895788192749,0.1686277389526367,0.1612215638160705,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.6418535113334656,0.1184790283441543,0.542026698589325,284.8619689941406,284.95001220703125,300.5424499511719,295.7528991699219,298.8310546875,297.3426513671875,284.86981201171875,1.0,0.3168287575244903,1.0,1.0,0.7164618968963623,1.0,-1.5107536315917969,0.7015352845191956,0.8092183470726013,0.3558043837547302,0.8276138305664062,0.8276138305664062,0.0,65.4236831665039,40.0,37527.3046875,0.0,363.8817443847656,1.0,281.2577819824219,283.7928466796875,298.78143310546875,301.8807067871094,293.1499938964844,293.1499938964844,281.54998779296875,40912.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204519271850586,1.0,0.0,0.0,3.5284624099731445,3.528486013412476,8.307383723149542e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6676.50927734375,0.0,1437.6409912109375,1497.1583251953125,0.0,1048.51416015625,0.8811824917793274,1.0,0.0,3.0,1.0,0.0
