time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9114689826965332,0.315448135137558,0.2839745283126831,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7565920352935791,0.179356500506401,0.1708060503005981,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7135032415390015,0.1485017389059066,0.1047377958893776,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7447819113731384,0.1706482917070388,0.1626329272985458,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6605503559112549,0.11858531832695,0.5402174592018127,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.84747314453125,297.3392944335937,285.05255126953125,1.0,0.3082941174507141,1.0,1.0,0.7155278325080872,1.0,-1.5150738954544067,0.7040185928344727,0.8110553026199341,0.3571450114250183,0.9841373562812804,0.9841373562812804,0.0,57.33193588256836,28.0,37271.375,0.0,345.1828308105469,1.0,281.542236328125,283.9644775390625,298.7445373535156,301.7322692871094,293.1499938964844,293.1499938964844,281.25,31577.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103585958480835,1.0,0.0,0.0,3.682526111602783,3.682549476623535,9.048673632605642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7395.65087890625,0.0,1536.2742919921875,1497.1583251953125,0.0,987.9962158203124,0.909532368183136,1.0,0.0,3.0,1.0,0.0
17658840,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9114689826965332,0.315448135137558,0.2839745283126831,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7565920352935791,0.179356500506401,0.1708060503005981,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.7135032415390015,0.1485017389059066,0.1047377958893776,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7447819113731384,0.1706482917070388,0.1626329272985458,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.6605503559112549,0.11858531832695,0.5402174592018127,285.0565490722656,284.95001220703125,300.57928466796875,295.7753601074219,298.84747314453125,297.3392944335937,285.05255126953125,1.0,0.3082941174507141,1.0,1.0,0.7155278325080872,1.0,-1.5150738954544067,0.7040185928344727,0.8110553026199341,0.3571450114250183,0.9841373562812804,0.9841373562812804,0.0,57.33193588256836,28.0,37271.375,0.0,345.1828308105469,1.0,281.542236328125,283.9644775390625,298.7445373535156,301.7322692871094,293.1499938964844,293.1499938964844,281.25,31577.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103585958480835,1.0,0.0,0.0,3.682526111602783,3.682549476623535,9.048673632605642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7395.65087890625,0.0,1536.2742919921875,1497.1583251953125,0.0,987.9962158203124,0.909532368183136,1.0,0.0,3.0,1.0,0.0
17658900,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9336838722229004,0.3164860010147095,0.284972995519638,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7729366421699524,0.1804464161396026,0.1717321872711181,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7279250621795654,0.1492704600095749,0.1051985695958137,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7603009939193726,0.1716313809156417,0.1634561270475387,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.6741414070129395,0.1186817362904548,0.5399632453918457,284.9043273925781,284.95001220703125,300.5980834960937,295.78692626953125,298.855712890625,297.3372497558594,284.8786315917969,1.0,0.3035373389720917,1.0,1.0,0.715060830116272,1.0,-1.518621802330017,0.7059423923492432,0.8126794695854187,0.3581867516040802,0.8979933857917786,0.8979933857917786,0.0,52.7724838256836,28.0,38106.59375,0.0,335.1346740722656,1.0,281.29620361328125,283.7681579589844,298.8233337402344,301.9953918457031,293.1499938964844,293.1499938964844,281.25,34627.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6174455285072327,1.0,0.0,0.0,3.710238218307495,3.710262537002564,9.185374096887244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7166.2548828125,0.0,1590.78369140625,1497.1583251953125,0.0,1030.2020263671875,0.9158579707145692,1.0,0.0,3.0,1.0,0.0
17658960,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9579820036888124,0.3171125650405884,0.2854849994182586,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7919749021530151,0.1813615411520004,0.1724745631217956,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.7439268231391907,0.149867370724678,0.1055244654417038,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7786032557487488,0.1724434494972229,0.1641006618738174,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.6900379657745361,0.1186606958508491,0.5392012000083923,284.8586120605469,284.95001220703125,300.6171569824219,295.7987060546875,298.8624572753906,297.3324584960937,284.86553955078125,1.0,0.2984450161457062,1.0,1.0,0.7146710753440857,1.0,-1.5203794240951538,0.7069505453109741,0.8134288787841797,0.3587711751461029,0.8391721844673157,0.8391721844673157,0.0,48.16831970214844,25.0,37852.1015625,0.0,324.0694885253906,1.0,281.2572021484375,283.7782287597656,298.8312072753906,301.9548034667969,293.1499938964844,293.1499938964844,281.54998779296875,40269.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209640502929688,1.0,0.0,0.0,3.5787060260772705,3.57873010635376,8.545654850422579e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6702.82177734375,0.0,1486.6064453125,1497.1583251953125,0.0,1051.657470703125,0.8917455673217773,1.0,0.0,3.0,1.0,0.0
17659020,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.998272180557251,0.3197439610958099,0.2871623039245605,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8299160599708557,0.1837461739778518,0.174253225326538,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.77921462059021,0.1515951603651046,0.1063859835267067,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169188499450684,0.174585685133934,0.1656617820262909,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.721928060054779,0.1190187707543373,0.5387572050094604,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8810119628906,297.33135986328125,285.0561828613281,1.0,0.2908235192298889,1.0,1.0,0.7138915061950684,1.0,-1.5266247987747192,0.7103322744369507,0.8162925839424133,0.3605773448944092,0.9991716742515564,0.9991716742515564,0.0,40.74196243286133,25.0,37609.12109375,0.0,307.8109741210937,1.0,281.5426025390625,283.9587097167969,298.7937927246094,301.8060607910156,293.1499938964844,293.1499938964844,281.25,31656.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611181378364563,1.0,0.0,0.0,3.724867105484009,3.724891185760498,9.257951205654537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7437.7587890625,0.0,1584.904052734375,1497.1583251953125,0.0,992.8260498046876,0.9191588163375854,1.0,0.0,3.0,1.0,0.0
17659080,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.998272180557251,0.3197439610958099,0.2871623039245605,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8299160599708557,0.1837461739778518,0.174253225326538,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.77921462059021,0.1515951603651046,0.1063859835267067,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169188499450684,0.174585685133934,0.1656617820262909,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.721928060054779,0.1190187707543373,0.5387572050094604,285.0595703125,284.95001220703125,300.6558837890625,295.82281494140625,298.8810119628906,297.33135986328125,285.0561828613281,1.0,0.2908235192298889,1.0,1.0,0.7138915061950684,1.0,-1.5266247987747192,0.7103322744369507,0.8162925839424133,0.3605773448944092,0.9991716742515564,0.9991716742515564,0.0,40.74196243286133,25.0,37609.12109375,0.0,307.8109741210937,1.0,281.5426025390625,283.9587097167969,298.7937927246094,301.8060607910156,293.1499938964844,293.1499938964844,281.25,31656.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.611181378364563,1.0,0.0,0.0,3.724867105484009,3.724891185760498,9.257951205654537e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7437.7587890625,0.0,1584.904052734375,1497.1583251953125,0.0,992.8260498046876,0.9191588163375854,1.0,0.0,3.0,1.0,0.0
17659140,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9990000128746032,0.3242494165897369,0.2695751488208771,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8516376614570618,0.1857755780220031,0.1762230545282364,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8008221983909607,0.1529669314622879,0.107380136847496,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8378326892852783,0.1763780862092971,0.1674030870199203,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7382026314735413,0.1192268058657646,0.5395820736885071,284.8405456542969,284.95001220703125,300.6954040527344,295.8475952148437,298.900390625,297.33380126953125,284.8455505371094,1.0,0.2849348187446594,1.0,1.0,0.7131119966506958,1.0,-1.5124377012252808,0.703521728515625,0.8089159727096558,0.3574936389923095,0.8359211087226868,0.8359211087226868,0.0,37.23541259765625,25.0,37795.015625,0.0,292.1644287109375,1.0,281.2572326660156,283.7539367675781,298.8766174316406,302.0096130371094,293.1499938964844,293.1499938964844,281.54998779296875,40956.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621338427066803,1.0,0.0,0.0,3.608879566192627,3.6089041233062735,8.690366826158424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6702.4990234375,0.0,1524.566162109375,1497.1583251953125,0.0,1053.9593505859375,0.8984842300415039,1.0,0.0,3.0,1.0,0.0
17659200,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9990000128746032,0.3242494165897369,0.2695751488208771,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.8516376614570618,0.1857755780220031,0.1762230545282364,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8008221983909607,0.1529669314622879,0.107380136847496,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8378326892852783,0.1763780862092971,0.1674030870199203,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.7382026314735413,0.1192268058657646,0.5395820736885071,284.8405456542969,284.95001220703125,300.6954040527344,295.8475952148437,298.900390625,297.33380126953125,284.8455505371094,1.0,0.2849348187446594,1.0,1.0,0.7131119966506958,1.0,-1.5124377012252808,0.703521728515625,0.8089159727096558,0.3574936389923095,0.8359211087226868,0.8359211087226868,0.0,37.23541259765625,25.0,37795.015625,0.0,292.1644287109375,1.0,281.2572326660156,283.7539367675781,298.8766174316406,302.0096130371094,293.1499938964844,293.1499938964844,281.54998779296875,40956.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621338427066803,1.0,0.0,0.0,3.608879566192627,3.6089041233062735,8.690366826158424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6702.4990234375,0.0,1524.566162109375,1497.1583251953125,0.0,1053.9593505859375,0.8984842300415039,1.0,0.0,3.0,1.0,0.0
17659260,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.3327195644378662,0.2536335289478302,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.871715247631073,0.188111811876297,0.1781655550003051,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8191310167312622,0.1546341180801391,0.1083534583449363,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8567349314689636,0.1784468591213226,0.169104516506195,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7527715563774109,0.1197553798556327,0.540762722492218,285.0311584472656,284.95001220703125,300.7355651855469,295.8729248046875,298.9293518066406,297.3531494140625,285.0263671875,1.0,0.2802622616291046,1.0,1.0,0.7121673226356506,1.0,-1.50025737285614,0.6977677345275879,0.8024896383285522,0.3549616634845733,0.9736803770065308,0.9736803770065308,0.0,34.60944366455078,28.0,37115.56640625,0.0,279.9814453125,1.0,281.5426025390625,283.9336242675781,298.8328857421875,301.8212890625,293.1499938964844,293.1499938964844,281.25,32523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609271228313446,1.0,0.0,0.0,3.715071678161621,3.7150955200195312,9.209322229253304e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7400.98876953125,0.0,1580.303955078125,1497.1583251953125,0.0,981.6415405273438,0.9175134897232056,1.0,0.0,3.0,1.0,0.0
17659320,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.3327195644378662,0.2536335289478302,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.871715247631073,0.188111811876297,0.1781655550003051,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8191310167312622,0.1546341180801391,0.1083534583449363,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8567349314689636,0.1784468591213226,0.169104516506195,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7527715563774109,0.1197553798556327,0.540762722492218,285.0311584472656,284.95001220703125,300.7355651855469,295.8729248046875,298.9293518066406,297.3531494140625,285.0263671875,1.0,0.2802622616291046,1.0,1.0,0.7121673226356506,1.0,-1.50025737285614,0.6977677345275879,0.8024896383285522,0.3549616634845733,0.9736803770065308,0.9736803770065308,0.0,34.60944366455078,28.0,37115.56640625,0.0,279.9814453125,1.0,281.5426025390625,283.9336242675781,298.8328857421875,301.8212890625,293.1499938964844,293.1499938964844,281.25,32523.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609271228313446,1.0,0.0,0.0,3.715071678161621,3.7150955200195312,9.209322229253304e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7400.98876953125,0.0,1580.303955078125,1497.1583251953125,0.0,981.6415405273438,0.9175134897232056,1.0,0.0,3.0,1.0,0.0
17659380,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9986905455589294,0.3413401842117309,0.242374449968338,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8874175548553467,0.1901628524065017,0.1801937669515609,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.832164466381073,0.1560219526290893,0.1093859449028968,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8715549111366272,0.1802342981100082,0.1708799749612808,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7641301155090332,0.1202942803502082,0.5432093143463135,284.8449401855469,284.95001220703125,300.7762145996094,295.898681640625,298.958984375,297.3725891113281,284.854736328125,1.0,0.2778658270835876,1.0,1.0,0.7112227082252502,1.0,-1.4954808950424194,0.6957002878189087,0.799780547618866,0.3542366623878479,0.8194898962974548,0.8194898962974548,0.0,33.01869201660156,31.0,37358.17578125,0.0,273.8270874023437,1.0,281.2575378417969,283.7740783691406,298.9175109863281,302.009033203125,293.1499938964844,293.1499938964844,281.54998779296875,42250.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617171585559845,1.0,0.0,0.0,3.5358903408050537,3.535914421081543,8.342397563865234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6679.16015625,0.0,1455.19140625,1497.1583251953125,0.0,1028.545166015625,0.8838636875152588,1.0,0.0,3.0,1.0,0.0
17659440,297.4845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9986905455589294,0.3413401842117309,0.242374449968338,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.8874175548553467,0.1901628524065017,0.1801937669515609,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.832164466381073,0.1560219526290893,0.1093859449028968,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8715549111366272,0.1802342981100082,0.1708799749612808,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.7641301155090332,0.1202942803502082,0.5432093143463135,284.8449401855469,284.95001220703125,300.7762145996094,295.898681640625,298.958984375,297.3725891113281,284.854736328125,1.0,0.2778658270835876,1.0,1.0,0.7112227082252502,1.0,-1.4954808950424194,0.6957002878189087,0.799780547618866,0.3542366623878479,0.8194898962974548,0.8194898962974548,0.0,33.01869201660156,31.0,37358.17578125,0.0,273.8270874023437,1.0,281.2575378417969,283.7740783691406,298.9175109863281,302.009033203125,293.1499938964844,293.1499938964844,281.54998779296875,42250.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617171585559845,1.0,0.0,0.0,3.5358903408050537,3.535914421081543,8.342397563865234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6679.16015625,0.0,1455.19140625,1497.1583251953125,0.0,1028.545166015625,0.8838636875152588,1.0,0.0,3.0,1.0,0.0
17659500,297.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.9982141852378844,0.3456286787986755,0.2388414889574051,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8928820490837097,0.1913042515516281,0.1811371594667434,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.836574375629425,0.1568284630775451,0.1098525375127792,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8767042756080627,0.1812316328287124,0.171695277094841,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7679083347320557,0.1206543818116188,0.5443572998046875,285.01397705078125,284.95001220703125,300.7967224121094,295.9117126464844,298.9739685058594,297.3821105957031,285.03533935546875,1.0,0.2773555815219879,1.0,1.0,0.71075040102005,1.0,-1.4952869415283203,0.6957660913467407,0.7995208501815796,0.3543856739997864,0.9216131567955016,0.9216131567955016,0.0,32.57549285888672,31.0,36874.2265625,0.0,272.6149597167969,1.0,281.4978942871094,283.96258544921875,298.8668212890625,301.7892150878906,293.1499938964844,293.1499938964844,281.54998779296875,35296.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.609348475933075,1.0,0.0,0.0,3.557955980300904,3.557979106903076,8.446843366982648e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6923.1259765625,0.0,1428.02783203125,1497.1583251953125,0.0,982.0919799804688,0.8873369097709656,1.0,0.0,3.0,1.0,0.0
17659560,297.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977371692657472,0.3500168621540069,0.2357966750860214,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8982053995132446,0.192631185054779,0.1823122352361679,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8409411311149597,0.157811552286148,0.1104836463928222,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.8817357420921326,0.1824034005403518,0.172728031873703,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716374397277832,0.121165245771408,0.5463127493858337,285.049072265625,284.95001220703125,300.8172607421875,295.9247741699219,298.989990234375,297.3930053710937,285.0458374023437,1.0,0.2772813141345978,1.0,1.0,0.7101786732673645,1.0,-1.4973849058151243,0.6970167756080627,0.8003681898117065,0.3550946414470672,0.975993037223816,0.975993037223816,0.0,32.24345016479492,34.0,37108.1796875,0.0,272.68560791015625,1.0,281.5419311523437,283.95416259765625,298.88775634765625,301.86181640625,293.1499938964844,293.1499938964844,281.25,31942.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6056495308876038,1.0,0.0,0.0,3.680511474609375,3.680535078048706,9.038776056513598e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7403.84912109375,0.0,1536.767333984375,1497.1583251953125,0.0,960.712646484375,0.9093958735466005,1.0,0.0,3.0,1.0,0.0
17659620,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9973321557044984,0.3570741713047027,0.2334779053926468,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9044389724731444,0.1947739869356155,0.1844891458749771,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8458710312843323,0.1592807620763778,0.1116188392043113,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.887514591217041,0.1842537224292755,0.1746241450309753,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7755239009857178,0.1218725889921188,0.5499649047851562,284.8643493652344,284.95001220703125,300.85858154296875,295.9510498046875,299.0166320800781,297.4040222167969,284.8723449707031,1.0,0.2782399356365204,1.0,1.0,0.7090351581573486,1.0,-1.5052366256713867,0.7013571262359619,0.80387943983078,0.3573819100856781,0.8379924893379211,0.8379924893379211,0.0,32.104251861572266,37.0,37759.4375,0.0,275.7742004394531,1.0,281.257568359375,283.7814025878906,298.9813537597656,302.0929870605469,293.1499938964844,293.1499938964844,281.54998779296875,40428.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159141063690186,1.0,0.0,0.0,3.5663106441497803,3.566334724426269,8.486558726872317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6718.134765625,0.0,1474.41259765625,1497.1583251953125,0.0,1020.9666748046876,0.8892006874084473,1.0,0.0,3.0,1.0,0.0
17659680,297.55035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9973321557044984,0.3570741713047027,0.2334779053926468,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9044389724731444,0.1947739869356155,0.1844891458749771,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8458710312843323,0.1592807620763778,0.1116188392043113,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.887514591217041,0.1842537224292755,0.1746241450309753,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7755239009857178,0.1218725889921188,0.5499649047851562,284.8643493652344,284.95001220703125,300.85858154296875,295.9510498046875,299.0166320800781,297.4040222167969,284.8723449707031,1.0,0.2782399356365204,1.0,1.0,0.7090351581573486,1.0,-1.5052366256713867,0.7013571262359619,0.80387943983078,0.3573819100856781,0.8379924893379211,0.8379924893379211,0.0,32.104251861572266,37.0,37759.4375,0.0,275.7742004394531,1.0,281.257568359375,283.7814025878906,298.9813537597656,302.0929870605469,293.1499938964844,293.1499938964844,281.54998779296875,40428.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6159141063690186,1.0,0.0,0.0,3.5663106441497803,3.566334724426269,8.486558726872317e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6718.134765625,0.0,1474.41259765625,1497.1583251953125,0.0,1020.9666748046876,0.8892006874084473,1.0,0.0,3.0,1.0,0.0
17659740,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976216554641724,0.363478273153305,0.2351130098104477,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9063818454742432,0.1972747892141342,0.1866838335990905,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8470710515975952,0.1610901653766632,0.1127648130059242,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8890473246574402,0.1864277869462967,0.1765227019786834,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7756227850914001,0.1227268949151039,0.5533592700958252,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0422058105469,297.4120483398437,285.0693054199219,1.0,0.2804422080516815,1.0,1.0,0.7078917026519775,1.0,-1.517560958862305,0.7079502940177917,0.8096106648445129,0.3607182502746582,1.0,1.0,0.0,32.50711441040039,40.0,37711.30078125,0.0,282.283447265625,1.0,281.54254150390625,283.9644775390625,298.9516906738281,301.9661865234375,293.1499938964844,293.1499938964844,281.25,31428.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068189740180969,1.0,0.0,0.0,3.724968910217285,3.7249927520751953,9.258456543648208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7472.1259765625,0.0,1583.2803955078125,1497.1583251953125,0.0,967.4307250976562,0.9191048741340636,1.0,0.0,3.0,1.0,0.0
17659800,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9976216554641724,0.363478273153305,0.2351130098104477,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9063818454742432,0.1972747892141342,0.1866838335990905,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8470710515975952,0.1610901653766632,0.1127648130059242,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.8890473246574402,0.1864277869462967,0.1765227019786834,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.7756227850914001,0.1227268949151039,0.5533592700958252,285.07196044921875,284.95001220703125,300.8999938964844,295.9774169921875,299.0422058105469,297.4120483398437,285.0693054199219,1.0,0.2804422080516815,1.0,1.0,0.7078917026519775,1.0,-1.517560958862305,0.7079502940177917,0.8096106648445129,0.3607182502746582,1.0,1.0,0.0,32.50711441040039,40.0,37711.30078125,0.0,282.283447265625,1.0,281.54254150390625,283.9644775390625,298.9516906738281,301.9661865234375,293.1499938964844,293.1499938964844,281.25,31428.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068189740180969,1.0,0.0,0.0,3.724968910217285,3.7249927520751953,9.258456543648208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7472.1259765625,0.0,1583.2803955078125,1497.1583251953125,0.0,967.4307250976562,0.9191048741340636,1.0,0.0,3.0,1.0,0.0
17659860,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983745813369752,0.3680503964424133,0.2399631142616272,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9046438932418824,0.1994167268276214,0.1889124810695648,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8451804518699646,0.1625459045171737,0.1139291003346443,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.887088418006897,0.1882515102624893,0.1784452050924301,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726850509643555,0.1233002617955207,0.5567201375961304,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.0622253417969,297.4098815917969,284.8789978027344,1.0,0.2837012112140655,1.0,1.0,0.7072270512580872,1.0,-1.5337985754013062,0.7163202166557312,0.817478358745575,0.3648879528045654,0.8732061386108398,0.8732061386108398,0.0,33.37726593017578,43.0,38671.47265625,0.0,291.8906555175781,1.0,281.2564697265625,283.7643737792969,299.04412841796875,302.2203369140625,293.1499938964844,293.1499938964844,281.54998779296875,38516.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189409494400024,1.0,0.0,0.0,3.678258419036865,3.678283214569092,9.027713190334908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6787.7646484375,0.0,1583.8067626953125,1497.1583251953125,0.0,1039.280517578125,0.9126821160316468,1.0,0.0,3.0,1.0,0.0
17659920,297.556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9983745813369752,0.3680503964424133,0.2399631142616272,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9046438932418824,0.1994167268276214,0.1889124810695648,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.8451804518699646,0.1625459045171737,0.1139291003346443,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.887088418006897,0.1882515102624893,0.1784452050924301,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7726850509643555,0.1233002617955207,0.5567201375961304,284.8736267089844,284.95001220703125,300.9414367675781,296.0037536621094,299.0622253417969,297.4098815917969,284.8789978027344,1.0,0.2837012112140655,1.0,1.0,0.7072270512580872,1.0,-1.5337985754013062,0.7163202166557312,0.817478358745575,0.3648879528045654,0.8732061386108398,0.8732061386108398,0.0,33.37726593017578,43.0,38671.47265625,0.0,291.8906555175781,1.0,281.2564697265625,283.7643737792969,299.04412841796875,302.2203369140625,293.1499938964844,293.1499938964844,281.54998779296875,38516.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189409494400024,1.0,0.0,0.0,3.678258419036865,3.678283214569092,9.027713190334908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6787.7646484375,0.0,1583.8067626953125,1497.1583251953125,0.0,1039.280517578125,0.9126821160316468,1.0,0.0,3.0,1.0,0.0
17659980,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9990000128746032,0.3718926310539245,0.2476354092359542,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8995586633682251,0.2018622756004333,0.1910855174064636,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8403804898262024,0.1642871499061584,0.115050695836544,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8818200826644897,0.1903455555438995,0.1802993714809417,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7666902542114258,0.1239196732640266,0.5592749118804932,285.0893249511719,284.95001220703125,300.98272705078125,296.02996826171875,299.0809020996094,297.4049377441406,285.08990478515625,1.0,0.2877595126628876,1.0,1.0,0.7065623998641968,1.0,-1.5522555112838743,0.7257835268974304,0.8264719247817993,0.3696697652339935,1.0,1.0,0.0,34.6930046081543,46.0,38590.2578125,0.0,303.900146484375,1.0,281.54315185546875,283.9663391113281,299.0107727050781,302.0923767089844,293.1499938964844,293.1499938964844,281.25,32604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111776232719421,1.0,0.0,0.0,3.805323362350464,3.8053483963012695,9.662209095040453e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7564.8291015625,0.0,1686.453369140625,1497.1583251953125,0.0,992.803955078125,0.9375383257865906,1.0,0.0,3.0,1.0,0.0
17660040,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893859863281,0.9990000128746032,0.3718926310539245,0.2476354092359542,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892639160156,0.8995586633682251,0.2018622756004333,0.1910855174064636,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.8403804898262024,0.1642871499061584,0.115050695836544,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8818200826644897,0.1903455555438995,0.1802993714809417,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.7666902542114258,0.1239196732640266,0.5592749118804932,285.0893249511719,284.95001220703125,300.98272705078125,296.02996826171875,299.0809020996094,297.4049377441406,285.08990478515625,1.0,0.2877595126628876,1.0,1.0,0.7065623998641968,1.0,-1.5522555112838743,0.7257835268974304,0.8264719247817993,0.3696697652339935,1.0,1.0,0.0,34.6930046081543,46.0,38590.2578125,0.0,303.900146484375,1.0,281.54315185546875,283.9663391113281,299.0107727050781,302.0923767089844,293.1499938964844,293.1499938964844,281.25,32604.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6111776232719421,1.0,0.0,0.0,3.805323362350464,3.8053483963012695,9.662209095040453e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7564.8291015625,0.0,1686.453369140625,1497.1583251953125,0.0,992.803955078125,0.9375383257865906,1.0,0.0,3.0,1.0,0.0
17660100,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9990000128746032,0.3733328878879547,0.2518133521080017,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577941894531,0.89679354429245,0.2030419260263443,0.1923128366470337,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.8378316760063171,0.1651121228933334,0.1157085597515106,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95867919921875,0.878969132900238,0.1913491636514663,0.1813567280769348,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.763511061668396,0.1241879984736442,0.560885488986969,284.9559020996094,284.95001220703125,301.0032958984375,296.0429992675781,299.0892944335937,297.40069580078125,284.93170166015625,1.0,0.2900590896606445,1.0,1.0,0.7062300443649292,1.0,-1.5627371072769165,0.7311305403709412,0.8316065669059753,0.3724244236946106,0.970446527004242,0.970446527004242,0.0,35.45322036743164,46.0,39679.6875,0.0,310.8717346191406,1.0,281.29351806640625,283.7796936035156,299.08837890625,302.3692321777344,293.1499938964844,293.1499938964844,281.25,33734.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190313100814819,1.0,0.0,0.0,3.8436391353607178,3.8436646461486816,9.857765235210536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7343.1123046875,0.0,1741.610107421875,1497.1583251953125,0.0,1039.8311767578125,0.9466626048088074,1.0,0.0,3.0,1.0,0.0
17660160,297.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.3740761876106262,0.2569783926010132,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8925076127052307,0.2039856910705566,0.1933245807886123,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.833950400352478,0.1657101511955261,0.1162126585841178,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8746554255485535,0.1921252161264419,0.1822077184915542,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7590773105621338,0.1242664530873298,0.5617521405220032,284.8943176269531,284.95001220703125,301.0237731933594,296.0559387207031,299.09521484375,297.3922119140625,284.896728515625,1.0,0.2924802303314209,1.0,1.0,0.7060803174972534,1.0,-1.5728199481964111,0.7362074851989746,0.8366125226020813,0.3750461041927337,0.9165716767311096,0.9165716767311096,0.0,36.3759765625,49.0,39772.4375,0.0,318.1714172363281,1.0,281.2560729980469,283.75445556640625,299.0990905761719,302.3554992675781,293.1499938964844,293.1499938964844,280.95001220703125,37047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236532926559448,1.0,0.0,0.0,3.8010833263397217,3.8011088371276855,9.64068817665975e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7693.0341796875,0.0,1716.0048828125,1497.1583251953125,0.0,1068.2757568359375,0.9392242431640624,1.0,0.0,3.0,1.0,0.0
17660220,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.3743100166320801,0.2689830362796783,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8815550804138184,0.2056921422481537,0.1950433105230331,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8241222500801086,0.166734293103218,0.1170056536793708,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.863795280456543,0.193489983677864,0.1836075782775879,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.748206615447998,0.1241557598114013,0.5619416236877441,284.8427429199219,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3700256347656,284.8612060546875,1.0,0.2975812554359436,1.0,1.0,0.7057808041572571,1.0,-1.592155933380127,0.7459350824356079,0.846220850944519,0.3801168799400329,0.8006579875946045,0.8006579875946045,0.0,38.57780075073242,52.0,40219.5859375,0.0,333.5830993652344,1.0,280.95758056640625,283.7345275878906,299.1067810058594,302.4167785644531,293.1499938964844,293.1499938964844,281.25,44971.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316146850585938,1.0,0.0,0.0,3.446453332901001,3.446476936340332,7.925708587208646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6916.81982421875,0.0,1381.6705322265625,1497.1583251953125,0.0,1118.57177734375,0.868681788444519,1.0,0.0,3.0,1.0,0.0
17660280,297.47235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.3743100166320801,0.2689830362796783,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8815550804138184,0.2056921422481537,0.1950433105230331,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8241222500801086,0.166734293103218,0.1170056536793708,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.863795280456543,0.193489983677864,0.1836075782775879,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352355957031,0.748206615447998,0.1241557598114013,0.5619416236877441,284.8427429199219,284.95001220703125,301.0644226074219,296.0815124511719,299.1041259765625,297.3700256347656,284.8612060546875,1.0,0.2975812554359436,1.0,1.0,0.7057808041572571,1.0,-1.592155933380127,0.7459350824356079,0.846220850944519,0.3801168799400329,0.8006579875946045,0.8006579875946045,0.0,38.57780075073242,52.0,40219.5859375,0.0,333.5830993652344,1.0,280.95758056640625,283.7345275878906,299.1067810058594,302.4167785644531,293.1499938964844,293.1499938964844,281.25,44971.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316146850585938,1.0,0.0,0.0,3.446453332901001,3.446476936340332,7.925708587208646e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6916.81982421875,0.0,1381.6705322265625,1497.1583251953125,0.0,1118.57177734375,0.868681788444519,1.0,0.0,3.0,1.0,0.0
17660340,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3749318122863769,0.2807085514068603,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8721508979797363,0.2081163972616195,0.1972058862447738,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8155533671379089,0.1684358566999435,0.1181091740727424,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545029759407043,0.1955194622278213,0.1854107826948166,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7385854125022888,0.1243970617651939,0.5628044605255127,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1170654296875,297.35546875,285.0504150390625,1.0,0.3029975295066833,1.0,1.0,0.7054812908172607,1.0,-1.6133534908294678,0.7565944194793701,0.8567590713500977,0.3856887817382812,0.9662436842918396,0.9662436842918396,0.0,40.88793563842773,55.0,40432.9453125,0.0,350.5944519042969,1.0,281.2415771484375,283.8990173339844,299.075927734375,302.2895812988281,293.1499938964844,293.1499938964844,280.95001220703125,31757.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210041046142578,1.0,0.0,0.0,3.639829874038696,3.639853000640869,8.84006510659674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7717.54052734375,0.0,1490.2320556640625,1497.1583251953125,0.0,1051.9034423828125,0.9000567197799683,1.0,0.0,3.0,1.0,0.0
17660400,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3749318122863769,0.2807085514068603,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.8721508979797363,0.2081163972616195,0.1972058862447738,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8155533671379089,0.1684358566999435,0.1181091740727424,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8545029759407043,0.1955194622278213,0.1854107826948166,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7385854125022888,0.1243970617651939,0.5628044605255127,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1170654296875,297.35546875,285.0504150390625,1.0,0.3029975295066833,1.0,1.0,0.7054812908172607,1.0,-1.6133534908294678,0.7565944194793701,0.8567590713500977,0.3856887817382812,0.9662436842918396,0.9662436842918396,0.0,40.88793563842773,55.0,40432.9453125,0.0,350.5944519042969,1.0,281.2415771484375,283.8990173339844,299.075927734375,302.2895812988281,293.1499938964844,293.1499938964844,280.95001220703125,31757.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210041046142578,1.0,0.0,0.0,3.639829874038696,3.639853000640869,8.84006510659674e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7717.54052734375,0.0,1490.2320556640625,1497.1583251953125,0.0,1051.9034423828125,0.9000567197799683,1.0,0.0,3.0,1.0,0.0
17660460,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.373944878578186,0.2930451929569244,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8628353476524353,0.210122600197792,0.1993628442287445,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8065774440765381,0.1697262674570083,0.1191996037960052,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8453662395477295,0.1971485912799835,0.1872048825025558,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7291938662528992,0.1243769377470016,0.5637026429176331,284.8856201171875,284.95001220703125,301.14410400390625,296.13116455078125,299.12646484375,297.33526611328125,284.89404296875,1.0,0.3086721301078796,1.0,1.0,0.7053738832473755,1.0,-1.635296106338501,0.7675461173057556,0.8677499890327454,0.3914414942264557,0.8473582863807678,0.8473582863807678,0.0,43.40789413452149,58.0,41381.671875,0.0,368.9977111816406,1.0,280.9573059082031,283.7352905273437,299.166259765625,302.54278564453125,293.1499938964844,293.1499938964844,281.25,39330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320197582244873,1.0,0.0,0.0,3.551936149597168,3.551959753036499,8.418284096478601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7016.85107421875,0.0,1451.029296875,1497.1583251953125,0.0,1121.174072265625,0.8857006430625916,1.0,0.0,3.0,1.0,0.0
17660520,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.373944878578186,0.2930451929569244,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8628353476524353,0.210122600197792,0.1993628442287445,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8065774440765381,0.1697262674570083,0.1191996037960052,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8453662395477295,0.1971485912799835,0.1872048825025558,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7291938662528992,0.1243769377470016,0.5637026429176331,284.8856201171875,284.95001220703125,301.14410400390625,296.13116455078125,299.12646484375,297.33526611328125,284.89404296875,1.0,0.3086721301078796,1.0,1.0,0.7053738832473755,1.0,-1.635296106338501,0.7675461173057556,0.8677499890327454,0.3914414942264557,0.8473582863807678,0.8473582863807678,0.0,43.40789413452149,58.0,41381.671875,0.0,368.9977111816406,1.0,280.9573059082031,283.7352905273437,299.166259765625,302.54278564453125,293.1499938964844,293.1499938964844,281.25,39330.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6320197582244873,1.0,0.0,0.0,3.551936149597168,3.551959753036499,8.418284096478601e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7016.85107421875,0.0,1451.029296875,1497.1583251953125,0.0,1121.174072265625,0.8857006430625916,1.0,0.0,3.0,1.0,0.0
17660580,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3728713095188141,0.3058159649372101,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8538314700126648,0.2124785780906677,0.2015068531036377,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7973343133926392,0.1713411062955856,0.120275504887104,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8365362882614136,0.1990916728973388,0.1889721751213073,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7197795510292053,0.1244918331503868,0.5641850829124451,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1381225585937,297.3197631835937,285.0780029296875,1.0,0.3144702017307281,1.0,1.0,0.7052664160728455,1.0,-1.6571942567825315,0.7784832715988159,0.8787109851837158,0.3971879482269287,1.0,1.0,0.0,46.10247421264648,46.0,41490.296875,0.0,388.3268432617188,1.0,281.2424011230469,283.9024353027344,299.1397705078125,302.4347229003906,293.1499938964844,293.1499938964844,280.95001220703125,31376.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252440810203552,1.0,0.0,0.0,3.730572700500488,3.7305967807769775,9.286334829994304e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7837.466796875,0.0,1589.3114013671875,1497.1583251953125,0.0,1078.195556640625,0.9200004935264589,1.0,0.0,3.0,1.0,0.0
