time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.9990000128746032,0.3728713095188141,0.3058159649372101,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8538314700126648,0.2124785780906677,0.2015068531036377,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.7973343133926392,0.1713411062955856,0.120275504887104,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8365362882614136,0.1990916728973388,0.1889721751213073,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.7197795510292053,0.1244918331503868,0.5641850829124451,285.08013916015625,284.95001220703125,301.182861328125,296.15496826171875,299.1381225585937,297.3197631835937,285.0780029296875,1.0,0.3144702017307281,1.0,1.0,0.7052664160728455,1.0,-1.6571942567825315,0.7784832715988159,0.8787109851837158,0.3971879482269287,1.0,1.0,0.0,46.10247421264648,46.0,41490.296875,0.0,388.3268432617188,1.0,281.2424011230469,283.9024353027344,299.1397705078125,302.4347229003906,293.1499938964844,293.1499938964844,280.95001220703125,31376.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252440810203552,1.0,0.0,0.0,3.730572700500488,3.7305967807769775,9.286334829994304e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7837.466796875,0.0,1589.3114013671875,1497.1583251953125,0.0,1078.195556640625,0.9200004935264589,1.0,0.0,3.0,1.0,0.0
17660700,297.33160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.9990000128746032,0.372187852859497,0.3068671822547912,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8544373512268066,0.2135498225688934,0.2026409953832626,297.27056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7977051138877869,0.1720426529645919,0.1208525747060775,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8369337916374207,0.199960321187973,0.1899096220731735,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.7191465497016907,0.1244922429323196,0.5645528435707092,284.92901611328125,284.95001220703125,301.201904296875,296.16656494140625,299.1436462402344,297.3125915527344,284.9056091308594,1.0,0.3150463998317718,1.0,1.0,0.7052127122879028,1.0,-1.6620891094207764,0.7809164524078369,0.8811726570129395,0.3985735177993774,0.9363902807235718,0.9363902807235718,0.0,46.39298248291016,46.0,42471.0,0.0,391.8271179199219,1.0,280.9956970214844,283.70526123046875,299.2127990722656,302.7105712890625,293.1499938964844,293.1499938964844,280.95001220703125,33657.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330757737159729,1.0,0.0,0.0,3.772858619689941,3.772883415222168,9.498047575107194e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7602.57958984375,0.0,1656.08056640625,1497.1583251953125,0.0,1127.9774169921875,0.9298046827316284,1.0,0.0,3.0,1.0,0.0
17660760,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9990000128746032,0.3718199133872986,0.3047559857368469,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8575464487075806,0.2143773138523101,0.2034976035356521,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.8004592657089233,0.1725135296583175,0.1212333142757415,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.839680552482605,0.2005946189165115,0.1905813366174698,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7205133438110352,0.1243287399411201,0.5640486478805542,284.8709411621094,284.95001220703125,301.220703125,296.1779479980469,299.14874267578125,297.3054504394531,284.87371826171875,1.0,0.3143457174301147,1.0,1.0,0.7052316069602966,1.0,-1.6612467765808103,0.7804867029190063,0.8807600736618042,0.3983646333217621,0.8762483596801758,0.8762483596801758,0.0,45.99429321289063,34.0,42260.82421875,0.0,390.2356567382813,1.0,280.9567565917969,283.68878173828125,299.2174377441406,302.6767883300781,293.1499938964844,293.1499938964844,281.25,38312.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370967030525208,1.0,0.0,0.0,3.692362546920776,3.692387342453003,9.097078645936564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7086.3837890625,0.0,1598.3160400390625,1497.1583251953125,0.0,1154.13623046875,0.9154996871948242,1.0,0.0,3.0,1.0,0.0
17660820,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.3753001391887665,0.2914361655712127,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8729493618011475,0.2165654152631759,0.2052989900112152,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8143460154533386,0.1739617884159088,0.1220554634928703,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8537706136703491,0.2023514658212661,0.1919896304607391,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7302047610282898,0.1243563517928123,0.5631335973739624,285.0408935546875,284.95001220703125,301.2575378417969,296.20001220703125,299.166748046875,297.30792236328125,285.0363464355469,1.0,0.3096626698970794,1.0,1.0,0.7052693963050842,1.0,-1.649003267288208,0.7743918299674988,0.8746114373207092,0.3951109945774078,1.0,1.0,0.0,43.39871597290039,37.0,41526.83984375,0.0,376.2764587402344,1.0,281.2431640625,283.8532409667969,299.17529296875,302.5001525878906,293.1499938964844,293.1499938964844,280.95001220703125,32654.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284473538398743,1.0,0.0,0.0,3.8070859909057617,3.807111024856568,9.67116193351103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7858.724609375,0.0,1688.9473876953125,1497.1583251953125,0.0,1098.367919921875,0.9381417632102966,1.0,0.0,3.0,1.0,0.0
17660880,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.3753001391887665,0.2914361655712127,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8729493618011475,0.2165654152631759,0.2052989900112152,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8143460154533386,0.1739617884159088,0.1220554634928703,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.8537706136703491,0.2023514658212661,0.1919896304607391,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7302047610282898,0.1243563517928123,0.5631335973739624,285.0408935546875,284.95001220703125,301.2575378417969,296.20001220703125,299.166748046875,297.30792236328125,285.0363464355469,1.0,0.3096626698970794,1.0,1.0,0.7052693963050842,1.0,-1.649003267288208,0.7743918299674988,0.8746114373207092,0.3951109945774078,1.0,1.0,0.0,43.39871597290039,37.0,41526.83984375,0.0,376.2764587402344,1.0,281.2431640625,283.8532409667969,299.17529296875,302.5001525878906,293.1499938964844,293.1499938964844,280.95001220703125,32654.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284473538398743,1.0,0.0,0.0,3.8070859909057617,3.807111024856568,9.67116193351103e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7858.724609375,0.0,1688.9473876953125,1497.1583251953125,0.0,1098.367919921875,0.9381417632102966,1.0,0.0,3.0,1.0,0.0
17660940,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3808523118495941,0.2824648916721344,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8849537968635559,0.2183993011713028,0.2071411609649658,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8242014050483704,0.1750764399766922,0.1229080408811569,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647183179855347,0.2037678062915802,0.1934308856725692,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373007535934448,0.1243548318743705,0.5631608963012695,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1874389648437,297.3158569335937,284.8505859375,1.0,0.3074168264865875,1.0,1.0,0.7053071856498718,1.0,-1.6432228088378906,0.7715438008308411,0.8716790676116943,0.3934397995471954,0.8503332138061523,0.8503332138061523,0.0,41.75518798828125,40.0,41828.79296875,0.0,368.5860290527344,1.0,280.957275390625,283.6731262207031,299.24127197265625,302.67437744140625,293.1499938964844,293.1499938964844,281.25,41017.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363622546195984,1.0,0.0,0.0,3.672241687774658,3.672266721725464,8.998202929433319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7051.822265625,0.0,1595.8255615234375,1497.1583251953125,0.0,1149.3282470703125,0.9130154252052308,1.0,0.0,3.0,1.0,0.0
17661000,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.3808523118495941,0.2824648916721344,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8849537968635559,0.2183993011713028,0.2071411609649658,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8242014050483704,0.1750764399766922,0.1229080408811569,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8647183179855347,0.2037678062915802,0.1934308856725692,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373007535934448,0.1243548318743705,0.5631608963012695,284.8431701660156,284.95001220703125,301.2932434082031,296.2210388183594,299.1874389648437,297.3158569335937,284.8505859375,1.0,0.3074168264865875,1.0,1.0,0.7053071856498718,1.0,-1.6432228088378906,0.7715438008308411,0.8716790676116943,0.3934397995471954,0.8503332138061523,0.8503332138061523,0.0,41.75518798828125,40.0,41828.79296875,0.0,368.5860290527344,1.0,280.957275390625,283.6731262207031,299.24127197265625,302.67437744140625,293.1499938964844,293.1499938964844,281.25,41017.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363622546195984,1.0,0.0,0.0,3.672241687774658,3.672266721725464,8.998202929433319e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7051.822265625,0.0,1595.8255615234375,1497.1583251953125,0.0,1149.3282470703125,0.9130154252052308,1.0,0.0,3.0,1.0,0.0
17661060,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3869717717170715,0.2781913578510284,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8924628496170044,0.220730111002922,0.209100529551506,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8300696015357971,0.176658883690834,0.1238443627953529,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8714437484741211,0.2056327164173126,0.1949671506881714,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411497235298157,0.1247325539588928,0.5639901161193848,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.2115783691406,297.3291931152344,285.040283203125,1.0,0.3069158494472503,1.0,1.0,0.7045929431915283,1.0,-1.644403338432312,0.7724380493164062,0.8719652891159058,0.3939210474491119,1.0,1.0,0.0,41.06502151489258,43.0,41408.01953125,0.0,367.2828674316406,1.0,281.2432556152344,283.8578491210937,299.2074584960937,302.5096130371094,293.1499938964844,293.1499938964844,280.95001220703125,32568.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257272958755493,1.0,0.0,0.0,3.788564682006836,3.7885892391204834,9.577290711604292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7849.81298828125,0.0,1666.2154541015625,1497.1583251953125,0.0,1081.2216796875,0.934091329574585,1.0,0.0,3.0,1.0,0.0
17661120,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.3869717717170715,0.2781913578510284,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.8924628496170044,0.220730111002922,0.209100529551506,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.8300696015357971,0.176658883690834,0.1238443627953529,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8714437484741211,0.2056327164173126,0.1949671506881714,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411497235298157,0.1247325539588928,0.5639901161193848,285.0433654785156,284.95001220703125,301.32763671875,296.24090576171875,299.2115783691406,297.3291931152344,285.040283203125,1.0,0.3069158494472503,1.0,1.0,0.7045929431915283,1.0,-1.644403338432312,0.7724380493164062,0.8719652891159058,0.3939210474491119,1.0,1.0,0.0,41.06502151489258,43.0,41408.01953125,0.0,367.2828674316406,1.0,281.2432556152344,283.8578491210937,299.2074584960937,302.5096130371094,293.1499938964844,293.1499938964844,280.95001220703125,32568.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257272958755493,1.0,0.0,0.0,3.788564682006836,3.7885892391204834,9.577290711604292e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7849.81298828125,0.0,1666.2154541015625,1497.1583251953125,0.0,1081.2216796875,0.934091329574585,1.0,0.0,3.0,1.0,0.0
17661180,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3915055990219116,0.2774743437767029,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.896247923374176,0.2227143496274948,0.2111473828554153,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8328031897544861,0.1779074966907501,0.1248377338051796,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746302127838135,0.2071656733751297,0.1965805143117904,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424329519271851,0.1250025928020477,0.5656511187553406,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2310485839844,297.3344116210937,284.8675842285156,1.0,0.307892382144928,1.0,1.0,0.7038787007331848,1.0,-1.6511225700378418,0.7760869860649109,0.8750356435775757,0.3959062695503235,0.8595826029777527,0.8595826029777527,0.0,41.07685089111328,46.0,42052.125,0.0,370.89398193359375,1.0,280.95623779296875,283.6837463378906,299.28570556640625,302.7250671386719,293.1499938964844,293.1499938964844,281.25,40167.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348910927772522,1.0,0.0,0.0,3.675880193710327,3.675905227661133,9.016043804876972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7074.6708984375,0.0,1593.5552978515625,1497.1583251953125,0.0,1139.737548828125,0.9135649800300598,1.0,0.0,3.0,1.0,0.0
17661240,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3915055990219116,0.2774743437767029,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.896247923374176,0.2227143496274948,0.2111473828554153,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.8328031897544861,0.1779074966907501,0.1248377338051796,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746302127838135,0.2071656733751297,0.1965805143117904,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424329519271851,0.1250025928020477,0.5656511187553406,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2310485839844,297.3344116210937,284.8675842285156,1.0,0.307892382144928,1.0,1.0,0.7038787007331848,1.0,-1.6511225700378418,0.7760869860649109,0.8750356435775757,0.3959062695503235,0.8595826029777527,0.8595826029777527,0.0,41.07685089111328,46.0,42052.125,0.0,370.89398193359375,1.0,280.95623779296875,283.6837463378906,299.28570556640625,302.7250671386719,293.1499938964844,293.1499938964844,281.25,40167.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348910927772522,1.0,0.0,0.0,3.675880193710327,3.675905227661133,9.016043804876972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7074.6708984375,0.0,1593.5552978515625,1497.1583251953125,0.0,1139.737548828125,0.9135649800300598,1.0,0.0,3.0,1.0,0.0
17661300,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.393555998802185,0.2786017954349518,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8963465094566345,0.2238239794969558,0.2120732069015503,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.832639217376709,0.1786404103040695,0.125265747308731,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8744958639144897,0.2080338448286056,0.1972895860671997,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.741700291633606,0.1251804828643798,0.5661636590957642,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2402038574219,297.3361511230469,285.0467529296875,1.0,0.3088123798370361,1.0,1.0,0.7035216093063354,1.0,-1.6555664539337158,0.778454065322876,0.8771124482154846,0.3971784710884094,0.9649934768676758,0.9649934768676758,0.0,41.34895706176758,46.0,41550.7578125,0.0,374.0413208007813,1.0,281.2024230957031,283.8714294433594,299.23602294921875,302.5048828125,293.1499938964844,293.1499938964844,281.25,34760.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286126375198364,1.0,0.0,0.0,3.703370094299317,3.7033944129943848,9.151399922302516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7355.251953125,0.0,1583.953125,1497.1583251953125,0.0,1099.4158935546875,0.919011116027832,1.0,0.0,3.0,1.0,0.0
17661360,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.9990000128746032,0.3957191407680511,0.279813140630722,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8967229723930359,0.2251433283090591,0.2132557332515716,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8327630162239075,0.1795671433210373,0.125870481133461,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.8746274709701538,0.209097072482109,0.1982356309890747,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.7411898970603943,0.125494047999382,0.5673763155937195,285.06317138671875,284.95001220703125,301.39215087890625,296.2767028808594,299.25006103515625,297.3397216796875,285.0621337890625,1.0,0.3100144863128662,1.0,1.0,0.703341007232666,1.0,-1.6617565155029297,0.7816218733787537,0.880134642124176,0.398848295211792,1.0,1.0,0.0,41.67079162597656,49.0,41825.140625,0.0,378.2888488769531,1.0,281.24273681640625,283.8706359863281,299.2528991699219,302.58258056640625,293.1499938964844,293.1499938964844,280.95001220703125,32626.869140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262528896331787,1.0,0.0,0.0,3.8047614097595215,3.804786443710327,9.65935555541364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7895.201171875,0.0,1685.9525146484375,1497.1583251953125,0.0,1084.519775390625,0.9375446438789368,1.0,0.0,3.0,1.0,0.0
17661420,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3981567919254303,0.2846554517745971,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8945224285125732,0.2271784394979477,0.215400293469429,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8304754495620728,0.1808461397886276,0.1269214898347854,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8720643520355225,0.2106536030769348,0.1999197602272033,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7380219101905823,0.1257599890232086,0.5693181753158569,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2633361816406,297.3358154296875,284.8822631835937,1.0,0.3130906522274017,1.0,1.0,0.7029798626899719,1.0,-1.6757601499557495,0.7887474894523621,0.8870127201080322,0.4026528000831604,0.8888160586357117,0.8888160586357117,0.0,42.759056091308594,52.0,42766.33984375,0.0,389.0298156738281,1.0,280.9569702148437,283.6797180175781,299.325927734375,302.8155212402344,293.1499938964844,293.1499938964844,281.25,38537.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368617415428162,1.0,0.0,0.0,3.748793840408325,3.748819351196289,9.377269520882692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7138.1025390625,0.0,1665.380859375,1497.1583251953125,0.0,1152.5968017578125,0.9285331964492798,1.0,0.0,3.0,1.0,0.0
17661480,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.3981567919254303,0.2846554517745971,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8945224285125732,0.2271784394979477,0.215400293469429,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8304754495620728,0.1808461397886276,0.1269214898347854,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8720643520355225,0.2106536030769348,0.1999197602272033,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7380219101905823,0.1257599890232086,0.5693181753158569,284.8776550292969,284.95001220703125,301.4219665527344,296.2924194335937,299.2633361816406,297.3358154296875,284.8822631835937,1.0,0.3130906522274017,1.0,1.0,0.7029798626899719,1.0,-1.6757601499557495,0.7887474894523621,0.8870127201080322,0.4026528000831604,0.8888160586357117,0.8888160586357117,0.0,42.759056091308594,52.0,42766.33984375,0.0,389.0298156738281,1.0,280.9569702148437,283.6797180175781,299.325927734375,302.8155212402344,293.1499938964844,293.1499938964844,281.25,38537.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368617415428162,1.0,0.0,0.0,3.748793840408325,3.748819351196289,9.377269520882692e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7138.1025390625,0.0,1665.380859375,1497.1583251953125,0.0,1152.5968017578125,0.9285331964492798,1.0,0.0,3.0,1.0,0.0
17661540,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4002290964126587,0.2916432023048401,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8901140093803406,0.2295988053083419,0.2175343483686447,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8263314366340637,0.1824769824743271,0.1279598176479339,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8673964142799377,0.2125508338212967,0.2015771269798278,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7330929636955261,0.1261463016271591,0.5707980990409851,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.27618408203125,297.33221435546875,285.0873413085937,1.0,0.3168624937534332,1.0,1.0,0.7026187181472778,1.0,-1.691722750663757,0.7968541383743286,0.8948686718940735,0.4069788455963135,1.0,1.0,0.0,44.273075103759766,55.0,42523.28125,0.0,402.2618103027344,1.0,281.2436218261719,283.8811340332031,299.2879943847656,302.67138671875,293.1499938964844,293.1499938964844,280.95001220703125,33406.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294671297073364,1.0,0.0,0.0,3.851670026779175,3.851695537567138,9.89900172498892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7971.88330078125,0.0,1748.849609375,1497.1583251953125,0.0,1104.8450927734375,0.948611617088318,1.0,0.0,3.0,1.0,0.0
17661600,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.9990000128746032,0.4002290964126587,0.2916432023048401,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8901140093803406,0.2295988053083419,0.2175343483686447,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8263314366340637,0.1824769824743271,0.1279598176479339,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8673964142799377,0.2125508338212967,0.2015771269798278,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.7330929636955261,0.1261463016271591,0.5707980990409851,285.0862121582031,284.95001220703125,301.45001220703125,296.3065185546875,299.27618408203125,297.33221435546875,285.0873413085937,1.0,0.3168624937534332,1.0,1.0,0.7026187181472778,1.0,-1.691722750663757,0.7968541383743286,0.8948686718940735,0.4069788455963135,1.0,1.0,0.0,44.273075103759766,55.0,42523.28125,0.0,402.2618103027344,1.0,281.2436218261719,283.8811340332031,299.2879943847656,302.67138671875,293.1499938964844,293.1499938964844,280.95001220703125,33406.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294671297073364,1.0,0.0,0.0,3.851670026779175,3.851695537567138,9.89900172498892e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7971.88330078125,0.0,1748.849609375,1497.1583251953125,0.0,1104.8450927734375,0.948611617088318,1.0,0.0,3.0,1.0,0.0
17661660,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.4006648361682892,0.3000838756561279,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8844977021217346,0.231653019785881,0.2197300791740417,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8211550116539001,0.1837533414363861,0.1290330588817596,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8616245985031128,0.2141007930040359,0.2032870352268219,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273002862930298,0.1263017058372497,0.5723953247070312,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2832336425781,297.32135009765625,284.8984680175781,1.0,0.3212191760540008,1.0,1.0,0.7026021480560303,1.0,-1.7097526788711548,0.8058415055274963,0.9039111137390136,0.4117731153964996,0.9227800965309144,0.9227800965309144,0.0,46.12171936035156,58.0,43666.203125,0.0,417.8859558105469,1.0,280.95562744140625,283.6744079589844,299.3570556640625,302.9132080078125,293.1499938964844,293.1499938964844,280.6499938964844,37292.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405534744262695,1.0,0.0,0.0,3.835051059722901,3.8350770473480233,9.813763881538762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8105.927734375,0.0,1759.11669921875,1497.1583251953125,0.0,1176.9437255859375,0.9471250772476196,1.0,0.0,3.0,1.0,0.0
17661720,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.4006648361682892,0.3000838756561279,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8844977021217346,0.231653019785881,0.2197300791740417,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8211550116539001,0.1837533414363861,0.1290330588817596,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8616245985031128,0.2141007930040359,0.2032870352268219,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7273002862930298,0.1263017058372497,0.5723953247070312,284.895751953125,284.95001220703125,301.47442626953125,296.3198547363281,299.2832336425781,297.32135009765625,284.8984680175781,1.0,0.3212191760540008,1.0,1.0,0.7026021480560303,1.0,-1.7097526788711548,0.8058415055274963,0.9039111137390136,0.4117731153964996,0.9227800965309144,0.9227800965309144,0.0,46.12171936035156,58.0,43666.203125,0.0,417.8859558105469,1.0,280.95562744140625,283.6744079589844,299.3570556640625,302.9132080078125,293.1499938964844,293.1499938964844,280.6499938964844,37292.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405534744262695,1.0,0.0,0.0,3.835051059722901,3.8350770473480233,9.813763881538762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8105.927734375,0.0,1759.11669921875,1497.1583251953125,0.0,1176.9437255859375,0.9471250772476196,1.0,0.0,3.0,1.0,0.0
17661780,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3991804122924804,0.3110547065734863,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.875983476638794,0.233294665813446,0.2213802486658096,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8132479190826416,0.1846399903297424,0.1297259926795959,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.85317063331604,0.2152424454689026,0.204470619559288,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190167307853699,0.1260554641485214,0.5719312429428101,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.28369140625,297.3026428222656,284.8678283691406,1.0,0.3258889019489288,1.0,1.0,0.7025856375694275,1.0,-1.72660231590271,0.8142386078834534,0.9123637080192566,0.4162655174732208,0.8143638968467712,0.8143638968467712,0.0,48.45752334594727,61.0,44060.0078125,0.0,434.549072265625,1.0,280.65728759765625,283.6546936035156,299.35302734375,302.956298828125,293.1499938964844,293.1499938964844,280.95001220703125,44187.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471617221832275,1.0,0.0,0.0,3.501267671585083,3.5012917518615723,8.179823112186568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7257.587890625,0.0,1432.6727294921875,1497.1583251953125,0.0,1221.3460693359375,0.8801371455192566,1.0,0.0,3.0,1.0,0.0
17661840,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.9990000128746032,0.3991804122924804,0.3110547065734863,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.875983476638794,0.233294665813446,0.2213802486658096,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8132479190826416,0.1846399903297424,0.1297259926795959,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.85317063331604,0.2152424454689026,0.204470619559288,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.7190167307853699,0.1260554641485214,0.5719312429428101,284.8521423339844,284.95001220703125,301.4936828613281,296.33331298828125,299.28369140625,297.3026428222656,284.8678283691406,1.0,0.3258889019489288,1.0,1.0,0.7025856375694275,1.0,-1.72660231590271,0.8142386078834534,0.9123637080192566,0.4162655174732208,0.8143638968467712,0.8143638968467712,0.0,48.45752334594727,61.0,44060.0078125,0.0,434.549072265625,1.0,280.65728759765625,283.6546936035156,299.35302734375,302.956298828125,293.1499938964844,293.1499938964844,280.95001220703125,44187.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471617221832275,1.0,0.0,0.0,3.501267671585083,3.5012917518615723,8.179823112186568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7257.587890625,0.0,1432.6727294921875,1497.1583251953125,0.0,1221.3460693359375,0.8801371455192566,1.0,0.0,3.0,1.0,0.0
17661900,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3986778259277344,0.3165582418441772,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8720763325691223,0.2344367206096649,0.2223348766565323,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.809491753578186,0.1853797882795334,0.1301604956388473,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849293053150177,0.2161046713590622,0.2051745802164077,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7149125337600708,0.1260702610015869,0.5717845559120178,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.28533935546875,297.2974548339844,285.0390930175781,1.0,0.3283213078975677,1.0,1.0,0.7025774121284485,1.0,-1.7355458736419678,0.8186986446380615,0.9168471693992616,0.418646901845932,0.9230740666389464,0.9230740666389464,0.0,49.6678352355957,61.0,43789.34765625,0.0,443.4292602539063,1.0,280.898681640625,283.8238830566406,299.30047607421875,302.7358703613281,293.1499938964844,293.1499938964844,280.95001220703125,35140.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399737000465393,1.0,0.0,0.0,3.564443588256836,3.5644664764404297,8.47767523737275e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7553.72265625,0.0,1433.766845703125,1497.1583251953125,0.0,1173.0977783203125,0.8886217474937439,1.0,0.0,3.0,1.0,0.0
17661960,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.398309588432312,0.3216037154197693,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.869049072265625,0.2357421219348907,0.2235529124736786,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8064893484115601,0.1862676441669464,0.1307739466428756,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8462491631507874,0.2171200662851333,0.2061222195625305,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7113986015319824,0.1261956244707107,0.5723425149917603,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.28790283203125,297.2951965332031,285.0445556640625,1.0,0.3308418393135071,1.0,1.0,0.7026707530021667,1.0,-1.7456097602844238,0.8236745595932007,0.9219352006912231,0.4213000833988189,0.9705324172973632,0.9705324172973632,0.0,50.83398818969727,64.0,44169.796875,0.0,452.9407043457031,1.0,280.9421081542969,283.8132629394531,299.318603515625,302.8183288574219,293.1499938964844,293.1499938964844,280.6499938964844,32163.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6373531222343445,1.0,0.0,0.0,3.679575920104981,3.679599523544312,9.034181971401268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8116.47705078125,0.0,1537.3870849609375,1497.1583251953125,0.0,1155.8182373046875,0.9092867970466614,1.0,0.0,3.0,1.0,0.0
17662020,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3955322206020355,0.3327316343784332,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8619851469993591,0.2377133667469024,0.225689098238945,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7992665767669678,0.1874392926692962,0.131787821650505,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8392546772956848,0.218553826212883,0.2077409476041793,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032157778739929,0.1260986328125,0.5728337168693542,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.28936767578125,297.2868347167969,284.8977966308594,1.0,0.3360271453857422,1.0,1.0,0.7028573751449585,1.0,-1.7652873992919922,0.8333888053894043,0.931898593902588,0.4265263676643371,0.8551086783409119,0.8551086783409119,0.0,53.41198348999024,52.0,45117.57421875,0.0,472.7229614257813,1.0,280.6571044921875,283.6598815917969,299.3913269042969,303.0536499023437,293.1499938964844,293.1499938964844,280.95001220703125,39297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473475694656372,1.0,0.0,0.0,3.5835282802581787,3.583552122116089,8.568700309297128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7353.4833984375,0.0,1484.6893310546875,1497.1583251953125,0.0,1222.610107421875,0.8929087519645691,1.0,0.0,3.0,1.0,0.0
17662080,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3955322206020355,0.3327316343784332,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8619851469993591,0.2377133667469024,0.225689098238945,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7992665767669678,0.1874392926692962,0.131787821650505,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8392546772956848,0.218553826212883,0.2077409476041793,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7032157778739929,0.1260986328125,0.5728337168693542,284.8895874023437,284.95001220703125,301.5183410644531,296.36053466796875,299.28936767578125,297.2868347167969,284.8977966308594,1.0,0.3360271453857422,1.0,1.0,0.7028573751449585,1.0,-1.7652873992919922,0.8333888053894043,0.931898593902588,0.4265263676643371,0.8551086783409119,0.8551086783409119,0.0,53.41198348999024,52.0,45117.57421875,0.0,472.7229614257813,1.0,280.6571044921875,283.6598815917969,299.3913269042969,303.0536499023437,293.1499938964844,293.1499938964844,280.95001220703125,39297.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473475694656372,1.0,0.0,0.0,3.5835282802581787,3.583552122116089,8.568700309297128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7353.4833984375,0.0,1484.6893310546875,1497.1583251953125,0.0,1222.610107421875,0.8929087519645691,1.0,0.0,3.0,1.0,0.0
17662140,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3938412666320801,0.3302914202213287,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8666817545890808,0.2400766462087631,0.2277272045612335,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8032273054122925,0.188966155052185,0.1327221840620041,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.843123733997345,0.2203312367200851,0.209242895245552,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050250768661499,0.1262240409851074,0.5727904438972473,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.294189453125,297.2904052734375,285.0534362792969,1.0,0.3353951871395111,1.0,1.0,0.703044056892395,1.0,-1.7676922082901,0.834480345249176,0.933211863040924,0.4271900653839111,1.0,1.0,0.0,52.98778533935547,40.0,44911.73046875,0.0,472.93988037109375,1.0,280.9429016113281,283.8074951171875,299.35858154296875,302.9259338378906,293.1499938964844,293.1499938964844,280.6499938964844,31731.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407794952392578,1.0,0.0,0.0,3.752216339111328,3.752240657806397,9.394399285156396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8210.431640625,0.0,1617.0595703125,1497.1583251953125,0.0,1178.445068359375,0.9251700639724731,1.0,0.0,3.0,1.0,0.0
17662200,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3938412666320801,0.3302914202213287,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8666817545890808,0.2400766462087631,0.2277272045612335,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8032273054122925,0.188966155052185,0.1327221840620041,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.843123733997345,0.2203312367200851,0.209242895245552,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.7050250768661499,0.1262240409851074,0.5727904438972473,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.294189453125,297.2904052734375,285.0534362792969,1.0,0.3353951871395111,1.0,1.0,0.703044056892395,1.0,-1.7676922082901,0.834480345249176,0.933211863040924,0.4271900653839111,1.0,1.0,0.0,52.98778533935547,40.0,44911.73046875,0.0,472.93988037109375,1.0,280.9429016113281,283.8074951171875,299.35858154296875,302.9259338378906,293.1499938964844,293.1499938964844,280.6499938964844,31731.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407794952392578,1.0,0.0,0.0,3.752216339111328,3.752240657806397,9.394399285156396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8210.431640625,0.0,1617.0595703125,1497.1583251953125,0.0,1178.445068359375,0.9251700639724731,1.0,0.0,3.0,1.0,0.0
17662260,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3951599895954132,0.3161813020706177,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881924569606781,0.2418911308050155,0.2295493334531784,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8164593577384949,0.1899803429841995,0.133499875664711,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567549586296082,0.221593290567398,0.2105321586132049,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715424120426178,0.1261235773563385,0.5723579525947571,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2934265136719,297.2885437011719,284.85723876953125,1.0,0.3304383158683777,1.0,1.0,0.7032246589660645,1.0,-1.7549104690551758,0.8280345797538757,0.9268758296966552,0.4236897230148315,0.8502344489097595,0.8502344489097595,0.0,50.01158142089844,43.0,45178.8125,0.0,456.1365051269531,1.0,280.6575012207031,283.61639404296875,299.4144592285156,303.1095886230469,293.1499938964844,293.1499938964844,280.95001220703125,40218.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500481963157654,1.0,0.0,0.0,3.642979145050049,3.643003702163696,8.855368491822446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7357.69189453125,0.0,1556.876708984375,1497.1583251953125,0.0,1241.065673828125,0.9059183597564696,1.0,0.0,3.0,1.0,0.0
17662320,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3951599895954132,0.3161813020706177,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.881924569606781,0.2418911308050155,0.2295493334531784,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8164593577384949,0.1899803429841995,0.133499875664711,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567549586296082,0.221593290567398,0.2105321586132049,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715424120426178,0.1261235773563385,0.5723579525947571,284.8525695800781,284.95001220703125,301.52685546875,296.38787841796875,299.2934265136719,297.2885437011719,284.85723876953125,1.0,0.3304383158683777,1.0,1.0,0.7032246589660645,1.0,-1.7549104690551758,0.8280345797538757,0.9268758296966552,0.4236897230148315,0.8502344489097595,0.8502344489097595,0.0,50.01158142089844,43.0,45178.8125,0.0,456.1365051269531,1.0,280.6575012207031,283.61639404296875,299.4144592285156,303.1095886230469,293.1499938964844,293.1499938964844,280.95001220703125,40218.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6500481963157654,1.0,0.0,0.0,3.642979145050049,3.643003702163696,8.855368491822446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7357.69189453125,0.0,1556.876708984375,1497.1583251953125,0.0,1241.065673828125,0.9059183597564696,1.0,0.0,3.0,1.0,0.0
17662380,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4007744491100311,0.3068260848522186,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8935292959213257,0.2441775351762771,0.2314271777868271,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8257517218589783,0.1914308369159698,0.1343176215887069,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8671011328697205,0.2232705801725387,0.2118551731109619,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7222539782524109,0.1263174265623092,0.5722662806510925,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29302978515625,297.28924560546875,285.0188293457031,1.0,0.327984869480133,1.0,1.0,0.7034052610397339,1.0,-1.7483805418014526,0.8247518539428711,0.9236286878585817,0.4216971695423126,0.9786016941070556,0.9786016941070556,0.0,48.13996124267578,46.0,44484.734375,0.0,446.5991821289063,1.0,280.9430236816406,283.7799072265625,299.3710327148437,302.9161376953125,293.1499938964844,293.1499938964844,280.6499938964844,32815.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402114033699036,1.0,0.0,0.0,3.7519259452819824,3.75195050239563,9.392945798936124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8168.712890625,0.0,1625.05517578125,1497.1583251953125,0.0,1174.673583984375,0.925844132900238,1.0,0.0,3.0,1.0,0.0
17662440,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4007744491100311,0.3068260848522186,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8935292959213257,0.2441775351762771,0.2314271777868271,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8257517218589783,0.1914308369159698,0.1343176215887069,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8671011328697205,0.2232705801725387,0.2118551731109619,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7222539782524109,0.1263174265623092,0.5722662806510925,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.29302978515625,297.28924560546875,285.0188293457031,1.0,0.327984869480133,1.0,1.0,0.7034052610397339,1.0,-1.7483805418014526,0.8247518539428711,0.9236286878585817,0.4216971695423126,0.9786016941070556,0.9786016941070556,0.0,48.13996124267578,46.0,44484.734375,0.0,446.5991821289063,1.0,280.9430236816406,283.7799072265625,299.3710327148437,302.9161376953125,293.1499938964844,293.1499938964844,280.6499938964844,32815.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402114033699036,1.0,0.0,0.0,3.7519259452819824,3.75195050239563,9.392945798936124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8168.712890625,0.0,1625.05517578125,1497.1583251953125,0.0,1174.673583984375,0.925844132900238,1.0,0.0,3.0,1.0,0.0
