time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4036810994148254,0.3038928508758545,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8979206681251526,0.2452152073383331,0.2325090616941452,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8291871547698975,0.1920562535524368,0.1348237097263336,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8709873557090759,0.2240116149187088,0.2126483172178268,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246205806732178,0.1263915598392486,0.5727843642234802,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.29345703125,297.2914733886719,284.847900390625,1.0,0.3274814784526825,1.0,1.0,0.7034955620765686,1.0,-1.7483389377593994,0.8247007131576538,0.9236381649971008,0.4216195940971374,0.8768242001533508,0.8768242001533508,0.0,47.60731506347656,46.0,45168.6796875,0.0,444.9888916015625,1.0,280.6950988769531,283.59429931640625,299.4337463378906,303.1576843261719,293.1499938964844,293.1499938964844,280.6499938964844,36652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6456748247146606,1.0,0.0,0.0,3.7403175830841056,3.740342617034912,9.334912078884372e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7873.89892578125,0.0,1640.99462890625,1497.1583251953125,0.0,1211.2645263671875,0.9235897064208984,1.0,0.0,3.0,1.0,0.0
17662560,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9990000128746032,0.4061004221439361,0.3025999665260315,297.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9003597497940063,0.2460628896951675,0.2333545833826065,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8309448957443237,0.1925048679113388,0.1351680755615234,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.873029887676239,0.2245712727308273,0.2132215052843094,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.7255546450614929,0.1263461858034134,0.5727238059043884,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.29302978515625,297.2921447753906,284.8675231933594,1.0,0.3273603320121765,1.0,1.0,0.7032814025878906,1.0,-1.748829960823059,0.825033962726593,0.923795998096466,0.4218104779720306,0.836124062538147,0.836124062538147,0.0,47.384613037109375,49.0,44754.91796875,0.0,444.6217651367188,1.0,280.656982421875,283.6357727050781,299.43182373046875,303.08544921875,293.1499938964844,293.1499938964844,280.95001220703125,41450.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6472891569137573,1.0,0.0,0.0,3.580659866333008,3.580684185028076,8.554988539799524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7323.3037109375,0.0,1497.393310546875,1497.1583251953125,0.0,1222.2127685546875,0.8937754034996033,1.0,0.0,3.0,1.0,0.0
17662620,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4113070368766784,0.3018865883350372,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903849959373474,0.2484960258007049,0.2354349493980407,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8333715200424194,0.1940751075744629,0.1361186951398849,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757842779159546,0.226356640458107,0.2147109359502792,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264154553413391,0.1266785115003585,0.5735684633255005,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29595947265625,297.3015441894531,285.0362548828125,1.0,0.3281678855419159,1.0,1.0,0.7028530836105347,1.0,-1.7544106245040894,0.8280094861984253,0.9264011979103088,0.4234360754489898,0.9820849299430848,0.9820849299430848,0.0,47.37369918823242,52.0,44445.07421875,0.0,447.9579772949219,1.0,280.9427490234375,283.79638671875,299.3997497558594,302.9306030273437,293.1499938964844,293.1499938964844,280.6499938964844,32295.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378009915351868,1.0,0.0,0.0,3.726409912109375,3.726433992385864,9.265621656595612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8165.8974609375,0.0,1591.556640625,1497.1583251953125,0.0,1158.75927734375,0.9197559356689452,1.0,0.0,3.0,1.0,0.0
17662680,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4113070368766784,0.3018865883350372,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903849959373474,0.2484960258007049,0.2354349493980407,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8333715200424194,0.1940751075744629,0.1361186951398849,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8757842779159546,0.226356640458107,0.2147109359502792,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264154553413391,0.1266785115003585,0.5735684633255005,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29595947265625,297.3015441894531,285.0362548828125,1.0,0.3281678855419159,1.0,1.0,0.7028530836105347,1.0,-1.7544106245040894,0.8280094861984253,0.9264011979103088,0.4234360754489898,0.9820849299430848,0.9820849299430848,0.0,47.37369918823242,52.0,44445.07421875,0.0,447.9579772949219,1.0,280.9427490234375,283.79638671875,299.3997497558594,302.9306030273437,293.1499938964844,293.1499938964844,280.6499938964844,32295.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378009915351868,1.0,0.0,0.0,3.726409912109375,3.726433992385864,9.265621656595612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8165.8974609375,0.0,1591.556640625,1497.1583251953125,0.0,1158.75927734375,0.9197559356689452,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4142647683620453,0.3042541444301605,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9041367769241332,0.2504559159278869,0.2374971657991409,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8331157565116882,0.1951991766691208,0.1370511502027511,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8754916787147522,0.2277010828256607,0.2161813229322433,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7251455783843994,0.1268233954906463,0.5748067498207092,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.29327392578125,297.3021240234375,284.8805847167969,1.0,0.330152690410614,1.0,1.0,0.7024247050285339,1.0,-1.7641007900238037,0.8330185413360596,0.9310821890830994,0.4262235164642334,0.8501778841018677,0.8501778841018677,0.0,48.0062370300293,55.0,45083.2734375,0.0,455.7493896484375,1.0,280.6568603515625,283.6405029296875,299.4667053222656,303.136474609375,293.1499938964844,293.1499938964844,280.95001220703125,40140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465926766395569,1.0,0.0,0.0,3.602822780609131,3.602847099304199,8.661220363137545e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7356.97705078125,0.0,1511.8919677734375,1497.1583251953125,0.0,1217.4815673828125,0.8976979851722717,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.4142647683620453,0.3042541444301605,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9041367769241332,0.2504559159278869,0.2374971657991409,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8331157565116882,0.1951991766691208,0.1370511502027511,297.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8754916787147522,0.2277010828256607,0.2161813229322433,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7251455783843994,0.1268233954906463,0.5748067498207092,284.8721618652344,284.95001220703125,301.5074768066406,296.4418334960937,299.29327392578125,297.3021240234375,284.8805847167969,1.0,0.330152690410614,1.0,1.0,0.7024247050285339,1.0,-1.7641007900238037,0.8330185413360596,0.9310821890830994,0.4262235164642334,0.8501778841018677,0.8501778841018677,0.0,48.0062370300293,55.0,45083.2734375,0.0,455.7493896484375,1.0,280.6568603515625,283.6405029296875,299.4667053222656,303.136474609375,293.1499938964844,293.1499938964844,280.95001220703125,40140.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465926766395569,1.0,0.0,0.0,3.602822780609131,3.602847099304199,8.661220363137545e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7356.97705078125,0.0,1511.8919677734375,1497.1583251953125,0.0,1217.4815673828125,0.8976979851722717,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4167918264865875,0.308932214975357,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9021810293197632,0.2529137730598449,0.239642933011055,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8310136795043945,0.196769043803215,0.1380333304405212,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730636835098267,0.229480966925621,0.2177083939313888,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722195029258728,0.1271766573190689,0.5760441422462463,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.29034423828125,297.3040771484375,285.0536499023437,1.0,0.3330216109752655,1.0,1.0,0.7024099826812744,1.0,-1.776789665222168,0.8393540978431702,0.9374355673789978,0.4296435117721557,1.0,1.0,0.0,49.12950897216797,58.0,44965.93359375,0.0,466.9617919921875,1.0,280.9429626464844,283.80450439453125,299.4341735839844,302.99969482421875,293.1499938964844,293.1499938964844,280.6499938964844,31924.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388040781021118,1.0,0.0,0.0,3.759099960327149,3.759124279022217,9.428900398233964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8227.80078125,0.0,1626.567138671875,1497.1583251953125,0.0,1165.36474609375,0.9269551038742064,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4167918264865875,0.308932214975357,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9021810293197632,0.2529137730598449,0.239642933011055,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8310136795043945,0.196769043803215,0.1380333304405212,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730636835098267,0.229480966925621,0.2177083939313888,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.722195029258728,0.1271766573190689,0.5760441422462463,285.0567626953125,284.95001220703125,301.4971923828125,296.4549560546875,299.29034423828125,297.3040771484375,285.0536499023437,1.0,0.3330216109752655,1.0,1.0,0.7024099826812744,1.0,-1.776789665222168,0.8393540978431702,0.9374355673789978,0.4296435117721557,1.0,1.0,0.0,49.12950897216797,58.0,44965.93359375,0.0,466.9617919921875,1.0,280.9429626464844,283.80450439453125,299.4341735839844,302.99969482421875,293.1499938964844,293.1499938964844,280.6499938964844,31924.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388040781021118,1.0,0.0,0.0,3.759099960327149,3.759124279022217,9.428900398233964e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8227.80078125,0.0,1626.567138671875,1497.1583251953125,0.0,1165.36474609375,0.9269551038742064,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4173061847686767,0.3156514763832092,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8982343673706055,0.2548716366291046,0.2417512387037277,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8272377848625183,0.1978688687086105,0.1389832198619842,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687610030174255,0.2307974249124527,0.2191984504461288,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177823185920715,0.1272590011358261,0.5772607326507568,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2820129394531,297.2972106933594,284.8829040527344,1.0,0.336612194776535,1.0,1.0,0.7023953199386597,1.0,-1.7917795181274414,0.8468190431594849,0.9449604153633118,0.4337329864501953,0.8745694756507874,0.8745694756507874,0.0,50.70091247558594,61.0,45894.60546875,0.0,481.1407165527344,1.0,280.6563720703125,283.62701416015625,299.4997253417969,303.2270812988281,293.1499938964844,293.1499938964844,280.95001220703125,38883.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489131450653076,1.0,0.0,0.0,3.68549108505249,3.685515880584717,9.063251127372496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7427.40283203125,0.0,1594.794921875,1497.1583251953125,0.0,1233.2879638671875,0.9149107933044434,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4173061847686767,0.3156514763832092,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8982343673706055,0.2548716366291046,0.2417512387037277,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8272377848625183,0.1978688687086105,0.1389832198619842,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687610030174255,0.2307974249124527,0.2191984504461288,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7177823185920715,0.1272590011358261,0.5772607326507568,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2820129394531,297.2972106933594,284.8829040527344,1.0,0.336612194776535,1.0,1.0,0.7023953199386597,1.0,-1.7917795181274414,0.8468190431594849,0.9449604153633118,0.4337329864501953,0.8745694756507874,0.8745694756507874,0.0,50.70091247558594,61.0,45894.60546875,0.0,481.1407165527344,1.0,280.6563720703125,283.62701416015625,299.4997253417969,303.2270812988281,293.1499938964844,293.1499938964844,280.95001220703125,38883.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489131450653076,1.0,0.0,0.0,3.68549108505249,3.685515880584717,9.063251127372496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7427.40283203125,0.0,1594.794921875,1497.1583251953125,0.0,1233.2879638671875,0.9149107933044434,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4172779619693756,0.3198849558830261,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8953156471252441,0.2559777796268463,0.242684006690979,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8245376348495483,0.1985304802656173,0.1393731236457824,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657260537147522,0.2315606027841568,0.219823807477951,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147495150566101,0.1273246109485626,0.5773904919624329,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2779846191406,297.2942199707031,285.0550537109375,1.0,0.3385887145996094,1.0,1.0,0.7023879289627075,1.0,-1.7993563413619995,0.8505964279174805,0.948759913444519,0.4357909858226776,0.9818572998046876,0.9818572998046876,0.0,51.66475677490234,61.0,45463.97265625,0.0,488.9102478027344,1.0,280.9029235839844,283.8066711425781,299.45098876953125,303.01153564453125,293.1499938964844,293.1499938964844,280.95001220703125,34039.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6437035202980042,1.0,0.0,0.0,3.726821184158325,3.7268455028533936,9.267666314372036e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7733.68359375,0.0,1605.3494873046875,1497.1583251953125,0.0,1197.9793701171875,0.9234593510627748,1.0,0.0,3.0,1.0,0.0
17663160,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9990000128746032,0.4172735810279846,0.3237970173358917,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8931054472923279,0.2573023438453674,0.2438904941082,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8224710822105408,0.1993860900402069,0.1399453580379486,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8633684515953064,0.2325203120708465,0.2206945270299911,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.7122130393981934,0.1275287568569183,0.5782081484794617,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2752380371094,297.2940979003906,285.071044921875,1.0,0.340704470872879,1.0,1.0,0.7025283575057983,1.0,-1.8082153797149656,0.8549520373344421,0.9532633423805236,0.4381425380706787,1.0,1.0,0.0,52.60697555541992,64.0,45790.046875,0.0,497.5021057128906,1.0,280.9429626464844,283.8108825683594,299.4649353027344,303.092041015625,293.1499938964844,293.1499938964844,280.6499938964844,32798.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6421919465065002,1.0,0.0,0.0,3.8155250549316406,3.8155500888824463,9.714085535961203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8318.9775390625,0.0,1700.2012939453125,1497.1583251953125,0.0,1187.855224609375,0.9401150941848756,1.0,0.0,3.0,1.0,0.0
17663220,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.4149540960788727,0.3328847885131836,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8873555064201355,0.2593112885951996,0.246057316660881,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8170914053916931,0.200458750128746,0.140896201133728,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8574230670928955,0.2338070422410965,0.2221827358007431,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.705992579460144,0.1276479959487915,0.5795412063598633,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2605285644531,297.2771301269531,284.89569091796875,1.0,0.3452256619930267,1.0,1.0,0.7028090953826904,1.0,-1.8262591361999512,0.8638086318969727,0.9624505043029784,0.4429697096347809,0.9083114266395568,0.9083114266395568,0.0,54.77979278564453,67.0,47058.89453125,0.0,516.0278930664062,1.0,280.65582275390625,283.6233215332031,299.52850341796875,303.33746337890625,293.1499938964844,293.1499938964844,280.3500061035156,37647.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528475880622864,1.0,0.0,0.0,3.7849440574646,3.784969568252564,9.558993951941377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8474.7080078125,0.0,1701.3330078125,1497.1583251953125,0.0,1260.3748779296875,0.9362455010414124,1.0,0.0,3.0,1.0,0.0
17663280,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9990000128746032,0.4149540960788727,0.3328847885131836,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8873555064201355,0.2593112885951996,0.246057316660881,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8170914053916931,0.200458750128746,0.140896201133728,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8574230670928955,0.2338070422410965,0.2221827358007431,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.705992579460144,0.1276479959487915,0.5795412063598633,284.8910827636719,284.95001220703125,301.4591979980469,296.4927062988281,299.2605285644531,297.2771301269531,284.89569091796875,1.0,0.3452256619930267,1.0,1.0,0.7028090953826904,1.0,-1.8262591361999512,0.8638086318969727,0.9624505043029784,0.4429697096347809,0.9083114266395568,0.9083114266395568,0.0,54.77979278564453,67.0,47058.89453125,0.0,516.0278930664062,1.0,280.65582275390625,283.6233215332031,299.52850341796875,303.33746337890625,293.1499938964844,293.1499938964844,280.3500061035156,37647.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528475880622864,1.0,0.0,0.0,3.7849440574646,3.784969568252564,9.558993951941377e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8474.7080078125,0.0,1701.3330078125,1497.1583251953125,0.0,1260.3748779296875,0.9362455010414124,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.4104608595371246,0.3437493741512298,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8797353506088257,0.2610259354114532,0.2477492094039917,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8097436428070068,0.201191633939743,0.141474038362503,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497277498245239,0.2347339540719986,0.2231528908014297,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980332732200623,0.127541184425354,0.5795679092407227,284.8695068359375,284.95001220703125,301.44537353515625,296.5046691894531,299.2459716796875,297.2605285644531,284.88262939453125,1.0,0.3499472439289093,1.0,1.0,0.7030898928642273,1.0,-1.8432271480560305,0.8721331357955933,0.971094012260437,0.4475043416023254,0.8194283246994019,0.8194283246994019,0.0,57.34291076660156,55.0,47555.69140625,0.0,535.3880615234375,1.0,280.357666015625,283.6164855957031,299.5240173339844,303.3890686035156,293.1499938964844,293.1499938964844,280.6499938964844,43065.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591845154762268,1.0,0.0,0.0,3.4794888496398926,3.479512453079224,8.078378073150816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7597.94775390625,0.0,1402.0086669921875,1497.1583251953125,0.0,1304.7451171875,0.8746970295906067,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9990000128746032,0.4104608595371246,0.3437493741512298,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8797353506088257,0.2610259354114532,0.2477492094039917,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8097436428070068,0.201191633939743,0.141474038362503,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497277498245239,0.2347339540719986,0.2231528908014297,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6980332732200623,0.127541184425354,0.5795679092407227,284.8695068359375,284.95001220703125,301.44537353515625,296.5046691894531,299.2459716796875,297.2605285644531,284.88262939453125,1.0,0.3499472439289093,1.0,1.0,0.7030898928642273,1.0,-1.8432271480560305,0.8721331357955933,0.971094012260437,0.4475043416023254,0.8194283246994019,0.8194283246994019,0.0,57.34291076660156,55.0,47555.69140625,0.0,535.3880615234375,1.0,280.357666015625,283.6164855957031,299.5240173339844,303.3890686035156,293.1499938964844,293.1499938964844,280.6499938964844,43065.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591845154762268,1.0,0.0,0.0,3.4794888496398926,3.479512453079224,8.078378073150816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7597.94775390625,0.0,1402.0086669921875,1497.1583251953125,0.0,1304.7451171875,0.8746970295906067,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4085549712181091,0.3401869833469391,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8854861855506897,0.2635519504547119,0.2499099671840667,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8140845894813538,0.2026283890008926,0.142330065369606,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542454242706299,0.23636195063591,0.2244888246059417,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008315324783325,0.1277884244918823,0.5800703763961792,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.2401733398437,297.2625732421875,285.0200500488281,1.0,0.3489837646484375,1.0,1.0,0.7035813331604004,1.0,-1.8447940349578853,0.8726681470870972,0.9721258878707886,0.4478462934494018,0.9481635093688964,0.9481635093688964,0.0,56.66136169433594,43.0,47312.73046875,0.0,534.3040161132812,1.0,280.6418151855469,283.74493408203125,299.4912414550781,303.2431335449219,293.1499938964844,293.1499938964844,280.3500061035156,32605.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504274606704712,1.0,0.0,0.0,3.648372173309326,3.648395776748657,8.881607982402784e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8467.2822265625,0.0,1505.96826171875,1497.1583251953125,0.0,1243.6708984375,0.9023357033729552,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.9990000128746032,0.4085549712181091,0.3401869833469391,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8854861855506897,0.2635519504547119,0.2499099671840667,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.8140845894813538,0.2026283890008926,0.142330065369606,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8542454242706299,0.23636195063591,0.2244888246059417,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.7008315324783325,0.1277884244918823,0.5800703763961792,285.024658203125,284.95001220703125,301.4316101074219,296.5162658691406,299.2401733398437,297.2625732421875,285.0200500488281,1.0,0.3489837646484375,1.0,1.0,0.7035813331604004,1.0,-1.8447940349578853,0.8726681470870972,0.9721258878707886,0.4478462934494018,0.9481635093688964,0.9481635093688964,0.0,56.66136169433594,43.0,47312.73046875,0.0,534.3040161132812,1.0,280.6418151855469,283.74493408203125,299.4912414550781,303.2431335449219,293.1499938964844,293.1499938964844,280.3500061035156,32605.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6504274606704712,1.0,0.0,0.0,3.648372173309326,3.648395776748657,8.881607982402784e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8467.2822265625,0.0,1505.96826171875,1497.1583251953125,0.0,1243.6708984375,0.9023357033729552,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4098889529705047,0.3253782987594604,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9014633893966676,0.2654852867126465,0.2518165409564972,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8267577290534973,0.20351442694664,0.142998456954956,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682820796966553,0.237445518374443,0.2255812734365463,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117867469787598,0.12779501080513,0.5799968242645264,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2325744628906,297.26251220703125,284.8818054199219,1.0,0.3438193500041961,1.0,1.0,0.7040727734565735,1.0,-1.8313379287719729,0.8657390475273132,0.9655988216400146,0.4440043568611145,0.8177424073219299,0.8177424073219299,0.0,53.43736267089844,46.0,47278.51171875,0.0,515.203125,1.0,280.3576965332031,283.6202087402344,299.5441589355469,303.398681640625,293.1499938964844,293.1499938964844,280.6499938964844,41547.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575528383255005,1.0,0.0,0.0,3.4558756351470947,3.455898761749268,7.969104558469553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7577.82470703125,0.0,1367.0286865234375,1497.1583251953125,0.0,1293.234130859375,0.8668619990348816,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4098889529705047,0.3253782987594604,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9014633893966676,0.2654852867126465,0.2518165409564972,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8267577290534973,0.20351442694664,0.142998456954956,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682820796966553,0.237445518374443,0.2255812734365463,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7117867469787598,0.12779501080513,0.5799968242645264,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2325744628906,297.26251220703125,284.8818054199219,1.0,0.3438193500041961,1.0,1.0,0.7040727734565735,1.0,-1.8313379287719729,0.8657390475273132,0.9655988216400146,0.4440043568611145,0.8177424073219299,0.8177424073219299,0.0,53.43736267089844,46.0,47278.51171875,0.0,515.203125,1.0,280.3576965332031,283.6202087402344,299.5441589355469,303.398681640625,293.1499938964844,293.1499938964844,280.6499938964844,41547.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6575528383255005,1.0,0.0,0.0,3.4558756351470947,3.455898761749268,7.969104558469553e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7577.82470703125,0.0,1367.0286865234375,1497.1583251953125,0.0,1293.234130859375,0.8668619990348816,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4123571813106537,0.3197493553161621,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9081650376319884,0.2666472792625427,0.2527168989181518,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8317888975143433,0.2041312307119369,0.1432954370975494,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.874029278755188,0.2381525039672851,0.2260705232620239,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158567905426025,0.1279066950082779,0.5798954963684082,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.2314453125,297.2669677734375,285.02764892578125,1.0,0.3422730565071106,1.0,1.0,0.7043184638023376,1.0,-1.8264726400375368,0.8632384538650513,0.9632341861724854,0.442465603351593,0.9098665118217468,0.9098665118217468,0.0,52.24775695800781,46.0,46674.28515625,0.0,508.2906188964844,1.0,280.5972595214844,283.77264404296875,299.4957275390625,303.1637878417969,293.1499938964844,293.1499938964844,280.6499938964844,34730.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6509660482406616,1.0,0.0,0.0,3.503779411315918,3.503801822662353,8.19156355191808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7851.66552734375,0.0,1367.379150390625,1497.1583251953125,0.0,1247.3768310546875,0.8744253516197205,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.4153856337070465,0.315332293510437,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9144511818885804,0.2679649591445923,0.2538836896419525,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.836269199848175,0.2048878669738769,0.1437706649303436,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791171312332153,0.2390008717775344,0.2267989367246627,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.719315230846405,0.128126248717308,0.5805557370185852,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2322998046875,297.2742004394531,285.0105285644531,1.0,0.3412568867206573,1.0,1.0,0.7042402625083923,1.0,-1.8248049020767207,0.8624427914619446,0.9623621702194214,0.4419987797737121,0.9339749813079834,0.9339749813079834,0.0,51.37771224975586,49.0,46784.375,0.0,504.4928588867188,1.0,280.6415710449219,283.74664306640625,299.5089111328125,303.224853515625,293.1499938964844,293.1499938964844,280.3500061035156,32618.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6480944752693176,1.0,0.0,0.0,3.604952812194824,3.604975938796997,8.67146468408464e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8408.078125,0.0,1458.634765625,1497.1583251953125,0.0,1227.6971435546875,0.892560601234436,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.4203429818153381,0.3107958137989044,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9223626255989076,0.2699559926986694,0.2558988332748413,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8414373993873596,0.2058113366365432,0.144506961107254,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850221633911133,0.2401061356067657,0.2279687076807022,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229164242744446,0.1282441467046737,0.5813755393028259,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2296447753906,297.279052734375,284.8935241699219,1.0,0.3405569195747375,1.0,1.0,0.7040838003158569,1.0,-1.8250486850738523,0.8626397848129272,0.9624088406562804,0.4421024918556213,0.8155104517936707,0.8155104517936707,0.0,50.540489196777344,52.0,46898.30078125,0.0,502.0516052246094,1.0,280.35809326171875,283.6381225585937,299.56304931640625,303.3798217773437,293.1499938964844,293.1499938964844,280.6499938964844,41221.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654661238193512,1.0,0.0,0.0,3.4098916053771973,3.409914255142212,7.758440574434644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7550.22216796875,0.0,1318.579345703125,1497.1583251953125,0.0,1272.98095703125,0.8568823933601379,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9990000128746032,0.4203429818153381,0.3107958137989044,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9223626255989076,0.2699559926986694,0.2558988332748413,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8414373993873596,0.2058113366365432,0.144506961107254,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850221633911133,0.2401061356067657,0.2279687076807022,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7229164242744446,0.1282441467046737,0.5813755393028259,284.8832092285156,284.95001220703125,301.39422607421875,296.5486755371094,299.2296447753906,297.279052734375,284.8935241699219,1.0,0.3405569195747375,1.0,1.0,0.7040838003158569,1.0,-1.8250486850738523,0.8626397848129272,0.9624088406562804,0.4421024918556213,0.8155104517936707,0.8155104517936707,0.0,50.540489196777344,52.0,46898.30078125,0.0,502.0516052246094,1.0,280.35809326171875,283.6381225585937,299.56304931640625,303.3798217773437,293.1499938964844,293.1499938964844,280.6499938964844,41221.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654661238193512,1.0,0.0,0.0,3.4098916053771973,3.409914255142212,7.758440574434644e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7550.22216796875,0.0,1318.579345703125,1497.1583251953125,0.0,1272.98095703125,0.8568823933601379,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4254903197288513,0.3098510205745697,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9265687465667723,0.272519588470459,0.2581207156181335,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8438435792922974,0.2072360515594482,0.1453723013401031,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877125978469849,0.2417020499706268,0.2293007671833038,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240212559700012,0.1285866796970367,0.5824596881866455,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2325439453125,297.2924499511719,285.0205383300781,1.0,0.3413122892379761,1.0,1.0,0.7039273381233215,1.0,-1.830518126487732,0.865440845489502,0.96507728099823,0.4436262845993042,0.9383381009101868,0.9383381009101868,0.0,50.48863983154297,55.0,46656.58203125,0.0,505.47564697265625,1.0,280.6412048339844,283.7542419433594,299.5329895019531,303.23321533203125,293.1499938964844,293.1499938964844,280.3500061035156,32078.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460064053535461,1.0,0.0,0.0,3.5862371921539307,3.5862598419189453,8.581660040363204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8396.2490234375,0.0,1434.5518798828125,1497.1583251953125,0.0,1213.5084228515625,0.8879432678222656,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4254903197288513,0.3098510205745697,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9265687465667723,0.272519588470459,0.2581207156181335,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8438435792922974,0.2072360515594482,0.1453723013401031,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877125978469849,0.2417020499706268,0.2293007671833038,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240212559700012,0.1285866796970367,0.5824596881866455,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2325439453125,297.2924499511719,285.0205383300781,1.0,0.3413122892379761,1.0,1.0,0.7039273381233215,1.0,-1.830518126487732,0.865440845489502,0.96507728099823,0.4436262845993042,0.9383381009101868,0.9383381009101868,0.0,50.48863983154297,55.0,46656.58203125,0.0,505.47564697265625,1.0,280.6412048339844,283.7542419433594,299.5329895019531,303.23321533203125,293.1499938964844,293.1499938964844,280.3500061035156,32078.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460064053535461,1.0,0.0,0.0,3.5862371921539307,3.5862598419189453,8.581660040363204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8396.2490234375,0.0,1434.5518798828125,1497.1583251953125,0.0,1213.5084228515625,0.8879432678222656,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4285103976726532,0.3123617172241211,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9265944957733154,0.2745454013347626,0.2602308392524719,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8431256413459778,0.2081645727157592,0.1461577117443084,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868851661682129,0.2428059875965118,0.2305300682783126,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225488424301147,0.1286612302064895,0.5833529829978943,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2294616699219,297.2930603027344,284.8992919921875,1.0,0.3432241380214691,1.0,1.0,0.7039732933044434,1.0,-1.839557647705078,0.8699232339859009,0.9696344137191772,0.4460870027542114,0.8243540525436401,0.8243540525436401,0.0,51.15653610229492,58.0,47122.515625,0.0,513.5318603515625,1.0,280.35809326171875,283.6355895996094,299.5892944335937,303.4158935546875,293.1499938964844,293.1499938964844,280.6499938964844,40313.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653922975063324,1.0,0.0,0.0,3.4292356967926025,3.429258346557617,7.846716698622913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7573.39453125,0.0,1331.4703369140625,1497.1583251953125,0.0,1267.840576171875,0.8602147698402405,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.4285103976726532,0.3123617172241211,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9265944957733154,0.2745454013347626,0.2602308392524719,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8431256413459778,0.2081645727157592,0.1461577117443084,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868851661682129,0.2428059875965118,0.2305300682783126,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225488424301147,0.1286612302064895,0.5833529829978943,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2294616699219,297.2930603027344,284.8992919921875,1.0,0.3432241380214691,1.0,1.0,0.7039732933044434,1.0,-1.839557647705078,0.8699232339859009,0.9696344137191772,0.4460870027542114,0.8243540525436401,0.8243540525436401,0.0,51.15653610229492,58.0,47122.515625,0.0,513.5318603515625,1.0,280.35809326171875,283.6355895996094,299.5892944335937,303.4158935546875,293.1499938964844,293.1499938964844,280.6499938964844,40313.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653922975063324,1.0,0.0,0.0,3.4292356967926025,3.429258346557617,7.846716698622913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7573.39453125,0.0,1331.4703369140625,1497.1583251953125,0.0,1267.840576171875,0.8602147698402405,1.0,0.0,3.0,1.0,0.0
17664180,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.4308664798736572,0.3169387578964233,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9244980812072754,0.277138888835907,0.2625131905078888,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8408626914024353,0.209583431482315,0.1470446437597274,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8842560648918152,0.2443906366825103,0.2318861782550811,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7197028994560242,0.1289927810430526,0.584507942199707,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2275085449219,297.2933654785156,285.0350646972656,1.0,0.3460150957107544,1.0,1.0,0.7040192484855652,1.0,-1.851871132850647,0.8760387301445007,0.975832462310791,0.4494268894195556,0.9585703015327454,0.9585703015327454,0.0,52.29058456420898,61.0,47140.25,0.0,525.3294067382812,1.0,280.6416931152344,283.7592468261719,299.5584716796875,303.2888488769531,293.1499938964844,293.1499938964844,280.3500061035156,31562.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467326879501343,1.0,0.0,0.0,3.6184279918670654,3.618450880050659,8.736412837606622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8456.916015625,0.0,1465.41162109375,1497.1583251953125,0.0,1218.4320068359375,0.8948429822921753,1.0,0.0,3.0,1.0,0.0
17664240,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9990000128746032,0.4308664798736572,0.3169387578964233,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9244980812072754,0.277138888835907,0.2625131905078888,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8408626914024353,0.209583431482315,0.1470446437597274,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8842560648918152,0.2443906366825103,0.2318861782550811,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.7197028994560242,0.1289927810430526,0.584507942199707,285.0393371582031,284.95001220703125,301.3705139160156,296.5770874023437,299.2275085449219,297.2933654785156,285.0350646972656,1.0,0.3460150957107544,1.0,1.0,0.7040192484855652,1.0,-1.851871132850647,0.8760387301445007,0.975832462310791,0.4494268894195556,0.9585703015327454,0.9585703015327454,0.0,52.29058456420898,61.0,47140.25,0.0,525.3294067382812,1.0,280.6416931152344,283.7592468261719,299.5584716796875,303.2888488769531,293.1499938964844,293.1499938964844,280.3500061035156,31562.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467326879501343,1.0,0.0,0.0,3.6184279918670654,3.618450880050659,8.736412837606622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8456.916015625,0.0,1465.41162109375,1497.1583251953125,0.0,1218.4320068359375,0.8948429822921753,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.431213229894638,0.319780021905899,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9229559898376464,0.2782555520534515,0.2637323141098022,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393853902816772,0.2101275771856308,0.1475372314453125,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8825352787971497,0.245022177696228,0.2326338142156601,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180083990097046,0.1291000097990036,0.5853875875473022,284.8883361816406,284.95001220703125,301.3685913085937,296.5813903808594,299.22393798828125,297.28778076171875,284.87255859375,1.0,0.3477015197277069,1.0,1.0,0.7040421962738037,1.0,-1.8592921495437624,0.879721462726593,0.979570746421814,0.4514646828174591,0.8663008213043213,0.8663008213043213,0.0,52.9976692199707,61.0,48083.1328125,0.0,532.5830078125,1.0,280.3978881835937,283.5807800292969,299.6180725097656,303.5508728027344,293.1499938964844,293.1499938964844,280.3500061035156,35559.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533063650131226,1.0,0.0,0.0,3.624834060668945,3.624857664108277,8.767374310991727e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8193.85546875,0.0,1502.0758056640625,1497.1583251953125,0.0,1263.556884765625,0.8969801664352417,1.0,0.0,3.0,1.0,0.0
