time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4307552576065063,0.3235996663570404,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9199973940849304,0.2791793346405029,0.264681726694107,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8368161916732788,0.2104922384023666,0.1478485465049743,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8796186447143555,0.2454701662063598,0.2331358343362808,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153876423835754,0.1291085630655288,0.585695207118988,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2178649902344,297.2769775390625,284.89990234375,1.0,0.3495131134986877,1.0,1.0,0.704232394695282,1.0,-1.86636483669281,0.8831626772880554,0.9832021594047546,0.4533396661281585,0.8430907726287842,0.8430907726287842,0.0,53.88965225219727,64.0,47979.34375,0.0,540.23828125,1.0,280.3580627441406,283.6220397949219,299.6143493652344,303.4997863769531,293.1499938964844,293.1499938964844,280.6499938964844,39324.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561665534973145,1.0,0.0,0.0,3.506764888763428,3.5067880153656006,8.205528843063803e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7650.87060546875,0.0,1403.4727783203125,1497.1583251953125,0.0,1283.5008544921875,0.8762203454971313,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.4300561845302582,0.3312923014163971,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9147928953170776,0.2817951440811157,0.2669962048530578,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8322486281394958,0.211891308426857,0.1487322896718979,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743457794189453,0.2470298260450363,0.2344827950000763,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7104310393333435,0.1295036077499389,0.5872282981872559,285.0533142089844,284.95001220703125,301.3672180175781,296.59356689453125,299.2146301269531,297.2699890136719,285.0497131347656,1.0,0.3535273969173431,1.0,1.0,0.7046127319335938,1.0,-1.8828983306884768,0.8912329077720642,0.9916654229164124,0.4577150642871856,0.9898419976234436,0.9898419976234436,0.0,55.7673225402832,67.0,48129.1328125,0.0,557.6778564453125,1.0,280.64239501953125,283.7608337402344,299.5814819335937,303.3833312988281,293.1499938964844,293.1499938964844,280.3500061035156,31391.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503351926803589,1.0,0.0,0.0,3.692851305007935,3.6928749084472656,9.099487670027884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8576.58203125,0.0,1546.4781494140625,1497.1583251953125,0.0,1243.0369873046875,0.911540687084198,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.4300561845302582,0.3312923014163971,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9147928953170776,0.2817951440811157,0.2669962048530578,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8322486281394958,0.211891308426857,0.1487322896718979,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743457794189453,0.2470298260450363,0.2344827950000763,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.7104310393333435,0.1295036077499389,0.5872282981872559,285.0533142089844,284.95001220703125,301.3672180175781,296.59356689453125,299.2146301269531,297.2699890136719,285.0497131347656,1.0,0.3535273969173431,1.0,1.0,0.7046127319335938,1.0,-1.8828983306884768,0.8912329077720642,0.9916654229164124,0.4577150642871856,0.9898419976234436,0.9898419976234436,0.0,55.7673225402832,67.0,48129.1328125,0.0,557.6778564453125,1.0,280.64239501953125,283.7608337402344,299.5814819335937,303.3833312988281,293.1499938964844,293.1499938964844,280.3500061035156,31391.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503351926803589,1.0,0.0,0.0,3.692851305007935,3.6928749084472656,9.099487670027884e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8576.58203125,0.0,1546.4781494140625,1497.1583251953125,0.0,1243.0369873046875,0.911540687084198,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4271309077739715,0.3402526676654815,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9085262417793274,0.2838434278964996,0.2692150771617889,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8267717957496643,0.2127679139375686,0.1495437175035476,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8680921196937561,0.2480746358633041,0.2357393354177475,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044573426246643,0.1296384781599044,0.588718056678772,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21075439453125,297.2587890625,284.892578125,1.0,0.357958436012268,1.0,1.0,0.7049930691719055,1.0,-1.90059494972229,0.899874210357666,1.000720739364624,0.4624538421630859,0.8673132658004761,0.8673132658004761,0.0,57.96850204467773,70.0,49155.79296875,0.0,577.275146484375,1.0,280.3568115234375,283.59503173828125,299.6351928710937,303.6116638183594,293.1499938964844,293.1499938964844,280.6499938964844,38622.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607515811920166,1.0,0.0,0.0,3.621901273727417,3.621925354003906,8.753193014854332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7753.46826171875,0.0,1521.599365234375,1497.1583251953125,0.0,1315.856689453125,0.9007412195205688,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4271309077739715,0.3402526676654815,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9085262417793274,0.2838434278964996,0.2692150771617889,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8267717957496643,0.2127679139375686,0.1495437175035476,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8680921196937561,0.2480746358633041,0.2357393354177475,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044573426246643,0.1296384781599044,0.588718056678772,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.21075439453125,297.2587890625,284.892578125,1.0,0.357958436012268,1.0,1.0,0.7049930691719055,1.0,-1.90059494972229,0.899874210357666,1.000720739364624,0.4624538421630859,0.8673132658004761,0.8673132658004761,0.0,57.96850204467773,70.0,49155.79296875,0.0,577.275146484375,1.0,280.3568115234375,283.59503173828125,299.6351928710937,303.6116638183594,293.1499938964844,293.1499938964844,280.6499938964844,38622.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6607515811920166,1.0,0.0,0.0,3.621901273727417,3.621925354003906,8.753193014854332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7753.46826171875,0.0,1521.599365234375,1497.1583251953125,0.0,1315.856689453125,0.9007412195205688,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4240474104881286,0.3498623073101043,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.902321457862854,0.2864378988742828,0.2715159654617309,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210741877555847,0.2141033858060836,0.150389939546585,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616553544998169,0.2495695054531097,0.2370342165231704,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6980946660041809,0.1299457252025604,0.5900205969810486,285.06005859375,284.95001220703125,301.3774108886719,296.6079406738281,299.2139892578125,297.2578430175781,285.05810546875,1.0,0.3626480996608734,1.0,1.0,0.7056095004081726,1.0,-1.919030785560608,0.9087934494018556,1.010237216949463,0.4672694206237793,1.0,1.0,0.0,60.373138427734375,58.0,49120.69140625,0.0,598.4136352539062,1.0,280.64288330078125,283.7518005371094,299.59716796875,303.4792175292969,293.1499938964844,293.1499938964844,280.3500061035156,32150.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551668047904968,1.0,0.0,0.0,3.7781364917755127,3.77816104888916,9.524640063318656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8695.3291015625,0.0,1650.637451171875,1497.1583251953125,0.0,1276.508544921875,0.931134045124054,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4240474104881286,0.3498623073101043,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.902321457862854,0.2864378988742828,0.2715159654617309,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210741877555847,0.2141033858060836,0.150389939546585,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616553544998169,0.2495695054531097,0.2370342165231704,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6980946660041809,0.1299457252025604,0.5900205969810486,285.06005859375,284.95001220703125,301.3774108886719,296.6079406738281,299.2139892578125,297.2578430175781,285.05810546875,1.0,0.3626480996608734,1.0,1.0,0.7056095004081726,1.0,-1.919030785560608,0.9087934494018556,1.010237216949463,0.4672694206237793,1.0,1.0,0.0,60.373138427734375,58.0,49120.69140625,0.0,598.4136352539062,1.0,280.64288330078125,283.7518005371094,299.59716796875,303.4792175292969,293.1499938964844,293.1499938964844,280.3500061035156,32150.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551668047904968,1.0,0.0,0.0,3.7781364917755127,3.77816104888916,9.524640063318656e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8695.3291015625,0.0,1650.637451171875,1497.1583251953125,0.0,1276.508544921875,0.931134045124054,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4209145605564117,0.3465381562709808,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9078307151794434,0.2884328663349151,0.2736126482486725,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8247032165527344,0.2148914039134979,0.1510833650827407,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657153248786926,0.2505251467227936,0.2381309121847152,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006365060806274,0.129920557141304,0.5904358625411987,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21588134765625,297.252685546875,284.8747863769531,1.0,0.3616817593574524,1.0,1.0,0.7062259316444397,1.0,-1.9202243089675903,0.9090720415115356,1.011152267456055,0.467501699924469,0.8786463141441345,0.8786463141441345,0.0,59.72259521484375,46.0,49812.26171875,0.0,597.1527709960938,1.0,280.35711669921875,283.5609436035156,299.64410400390625,303.6851501464844,293.1499938964844,293.1499938964844,280.6499938964844,38780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647605895996094,1.0,0.0,0.0,3.711970329284668,3.7119953632354736,9.193952337227528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7812.06201171875,0.0,1624.3687744140625,1497.1583251953125,0.0,1344.5283203125,0.9204983115196228,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4209145605564117,0.3465381562709808,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9078307151794434,0.2884328663349151,0.2736126482486725,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8247032165527344,0.2148914039134979,0.1510833650827407,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657153248786926,0.2505251467227936,0.2381309121847152,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006365060806274,0.129920557141304,0.5904358625411987,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.21588134765625,297.252685546875,284.8747863769531,1.0,0.3616817593574524,1.0,1.0,0.7062259316444397,1.0,-1.9202243089675903,0.9090720415115356,1.011152267456055,0.467501699924469,0.8786463141441345,0.8786463141441345,0.0,59.72259521484375,46.0,49812.26171875,0.0,597.1527709960938,1.0,280.35711669921875,283.5609436035156,299.64410400390625,303.6851501464844,293.1499938964844,293.1499938964844,280.6499938964844,38780.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6647605895996094,1.0,0.0,0.0,3.711970329284668,3.7119953632354736,9.193952337227528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7812.06201171875,0.0,1624.3687744140625,1497.1583251953125,0.0,1344.5283203125,0.9204983115196228,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4209955036640167,0.3406854271888733,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9146835803985596,0.2895662486553192,0.2744799852371216,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8294505476951599,0.2153951823711395,0.1513015329837799,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8711176514625549,0.2511041760444641,0.2384998798370361,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046696543693542,0.1299377083778381,0.5899707078933716,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2190246582031,297.2532653808594,285.02984619140625,1.0,0.3595388531684875,1.0,1.0,0.7065341472625732,1.0,-1.9143877029418943,0.9060239791870116,1.0083637237548828,0.4657773077487945,0.9715285301208496,0.9715285301208496,0.0,58.39164733886719,46.0,49019.390625,0.0,588.5625610351562,1.0,280.6034851074219,283.7281799316406,299.5924072265625,303.4427795410156,293.1499938964844,293.1499938964844,280.6499938964844,34588.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594139933586121,1.0,0.0,0.0,3.737974166870117,3.7379987239837646,9.323218819190516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8102.4287109375,0.0,1622.447021484375,1497.1583251953125,0.0,1306.369140625,0.9261752367019652,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4226153790950775,0.3317257165908813,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9256128072738647,0.2909101545810699,0.275612324476242,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8370361924171448,0.2160844206809997,0.1516884416341781,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797486424446106,0.2518690526485443,0.2390940934419632,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112866640090942,0.130087599158287,0.5900813937187195,285.02301025390625,284.95001220703125,301.4040222167969,296.6199645996094,299.2248840332031,297.2580871582031,285.01812744140625,1.0,0.3564956784248352,1.0,1.0,0.7067400217056274,1.0,-1.9063020944595337,0.9019012451171876,1.0044008493423462,0.4634657502174377,1.0,1.0,0.0,56.41391754150391,49.0,48989.328125,0.0,576.3088989257812,1.0,280.6435241699219,283.70977783203125,299.5987548828125,303.4939880371094,293.1499938964844,293.1499938964844,280.3500061035156,32934.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6571735739707947,1.0,0.0,0.0,3.823306083679199,3.823331356048584,9.75374518930039e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8692.51171875,0.0,1710.635009765625,1497.1583251953125,0.0,1290.56689453125,0.9420415759086608,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4264873564243316,0.322116494178772,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.938847005367279,0.2928892076015472,0.2776030898094177,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8459017872810364,0.2168311327695846,0.1522879004478454,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898400068283081,0.2527655363082886,0.2400484830141067,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182611227035522,0.1301330327987671,0.5903154611587524,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2345886230469,297.259765625,284.861328125,1.0,0.3539584875106811,1.0,1.0,0.7071517109870911,1.0,-1.899291753768921,0.8982616066932678,1.0010300874710083,0.4612435400485992,0.8521336913108826,0.8521336913108826,0.0,54.38137435913086,52.0,49174.7109375,0.0,564.7388305664062,1.0,280.3562316894531,283.5590515136719,299.6402893066406,303.63775634765625,293.1499938964844,293.1499938964844,280.6499938964844,41091.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636855006217957,1.0,0.0,0.0,3.6608829498291016,3.6609079837799072,8.942624276642164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7747.10400390625,0.0,1583.519775390625,1497.1583251953125,0.0,1336.8050537109375,0.9112985730171204,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9990000128746032,0.4264873564243316,0.322116494178772,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.938847005367279,0.2928892076015472,0.2776030898094177,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8459017872810364,0.2168311327695846,0.1522879004478454,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898400068283081,0.2527655363082886,0.2400484830141067,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182611227035522,0.1301330327987671,0.5903154611587524,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2345886230469,297.259765625,284.861328125,1.0,0.3539584875106811,1.0,1.0,0.7071517109870911,1.0,-1.899291753768921,0.8982616066932678,1.0010300874710083,0.4612435400485992,0.8521336913108826,0.8521336913108826,0.0,54.38137435913086,52.0,49174.7109375,0.0,564.7388305664062,1.0,280.3562316894531,283.5590515136719,299.6402893066406,303.63775634765625,293.1499938964844,293.1499938964844,280.6499938964844,41091.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6636855006217957,1.0,0.0,0.0,3.6608829498291016,3.6609079837799072,8.942624276642164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7747.10400390625,0.0,1583.519775390625,1497.1583251953125,0.0,1336.8050537109375,0.9112985730171204,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4315364956855774,0.3173699676990509,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9470348358154296,0.2955904603004455,0.2798530757427215,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512769937515259,0.2181629538536071,0.1530336141586303,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958398103713989,0.2542340755462646,0.2411864846944809,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219785451889038,0.1305007189512252,0.591210126876831,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.25164794921875,297.26971435546875,285.0242614746094,1.0,0.3532563745975494,1.0,1.0,0.7075634598731995,1.0,-1.899623990058899,0.898267388343811,1.001356601715088,0.4610901772975921,0.9883882403373718,0.9883882403373718,0.0,53.48720932006836,55.0,48634.7578125,0.0,562.0833129882812,1.0,280.6432800292969,283.71856689453125,299.6021728515625,303.4595947265625,293.1499938964844,293.1499938964844,280.3500061035156,32912.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546801328659058,1.0,0.0,0.0,3.783488988876343,3.783513784408569,9.551646371619429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8647.51953125,0.0,1662.86865234375,1497.1583251953125,0.0,1273.1126708984375,0.9329947233200072,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.4315364956855774,0.3173699676990509,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9470348358154296,0.2955904603004455,0.2798530757427215,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512769937515259,0.2181629538536071,0.1530336141586303,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958398103713989,0.2542340755462646,0.2411864846944809,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219785451889038,0.1305007189512252,0.591210126876831,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.25164794921875,297.26971435546875,285.0242614746094,1.0,0.3532563745975494,1.0,1.0,0.7075634598731995,1.0,-1.899623990058899,0.898267388343811,1.001356601715088,0.4610901772975921,0.9883882403373718,0.9883882403373718,0.0,53.48720932006836,55.0,48634.7578125,0.0,562.0833129882812,1.0,280.6432800292969,283.71856689453125,299.6021728515625,303.4595947265625,293.1499938964844,293.1499938964844,280.3500061035156,32912.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546801328659058,1.0,0.0,0.0,3.783488988876343,3.783513784408569,9.551646371619429e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8647.51953125,0.0,1662.86865234375,1497.1583251953125,0.0,1273.1126708984375,0.9329947233200072,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435086727142334,0.3166717290878296,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950668454170227,0.297806978225708,0.2821388840675354,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531672954559326,0.2189801037311554,0.15374656021595,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979232311248779,0.2551964819431305,0.2422882318496704,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228897213935852,0.1306329369544983,0.592296838760376,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26776123046875,297.2720031738281,284.8792724609375,1.0,0.3540421724319458,1.0,1.0,0.7075947523117065,1.0,-1.9050134420394893,0.9009367823600768,1.004076600074768,0.4625375270843506,0.8568174839019775,0.8568174839019775,0.0,53.48324203491211,73.0,49101.11328125,0.0,565.8855590820312,1.0,280.3565979003906,283.5717468261719,299.65338134765625,303.6353454589844,293.1499938964844,293.1499938964844,280.6499938964844,40366.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618013978004456,1.0,0.0,0.0,3.64231014251709,3.642334938049317,8.852117048263608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7745.78955078125,0.0,1557.2298583984375,1497.1583251953125,0.0,1323.3304443359375,0.9068341851234436,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435086727142334,0.3166717290878296,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.950668454170227,0.297806978225708,0.2821388840675354,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531672954559326,0.2189801037311554,0.15374656021595,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979232311248779,0.2551964819431305,0.2422882318496704,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228897213935852,0.1306329369544983,0.592296838760376,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.26776123046875,297.2720031738281,284.8792724609375,1.0,0.3540421724319458,1.0,1.0,0.7075947523117065,1.0,-1.9050134420394893,0.9009367823600768,1.004076600074768,0.4625375270843506,0.8568174839019775,0.8568174839019775,0.0,53.48324203491211,73.0,49101.11328125,0.0,565.8855590820312,1.0,280.3565979003906,283.5717468261719,299.65338134765625,303.6353454589844,293.1499938964844,293.1499938964844,280.6499938964844,40366.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6618013978004456,1.0,0.0,0.0,3.64231014251709,3.642334938049317,8.852117048263608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7745.78955078125,0.0,1557.2298583984375,1497.1583251953125,0.0,1323.3304443359375,0.9068341851234436,1.0,0.0,3.0,1.0,0.0
17665380,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4364460110664367,0.3329668939113617,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.93608158826828,0.3007417917251587,0.2847639322280884,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8411410450935364,0.2203702181577682,0.1546430438756942,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842756748199463,0.2567228972911834,0.243628904223442,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120494246482849,0.1310549825429916,0.5941758751869202,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2876281738281,297.2742004394531,285.0659484863281,1.0,0.3618674576282501,1.0,1.0,0.7076261043548584,1.0,-1.9326540231704712,0.914737105369568,1.017916917800903,0.4699651598930359,1.0,1.0,0.0,57.2760009765625,91.0,49212.0625,0.0,598.2369995117188,1.0,280.64324951171875,283.7466735839844,299.625732421875,303.5025634765625,293.1499938964844,293.1499938964844,280.3500061035156,32351.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539649367332458,1.0,0.0,0.0,3.790147066116333,3.79017186164856,9.585293128111516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8710.1767578125,0.0,1666.40234375,1497.1583251953125,0.0,1268.1324462890625,0.9341031312942504,1.0,0.0,3.0,1.0,0.0
17665440,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4364460110664367,0.3329668939113617,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.93608158826828,0.3007417917251587,0.2847639322280884,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8411410450935364,0.2203702181577682,0.1546430438756942,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842756748199463,0.2567228972911834,0.243628904223442,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120494246482849,0.1310549825429916,0.5941758751869202,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2876281738281,297.2742004394531,285.0659484863281,1.0,0.3618674576282501,1.0,1.0,0.7076261043548584,1.0,-1.9326540231704712,0.914737105369568,1.017916917800903,0.4699651598930359,1.0,1.0,0.0,57.2760009765625,91.0,49212.0625,0.0,598.2369995117188,1.0,280.64324951171875,283.7466735839844,299.625732421875,303.5025634765625,293.1499938964844,293.1499938964844,280.3500061035156,32351.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6539649367332458,1.0,0.0,0.0,3.790147066116333,3.79017186164856,9.585293128111516e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8710.1767578125,0.0,1666.40234375,1497.1583251953125,0.0,1268.1324462890625,0.9341031312942504,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9990000128746032,0.4344797432422638,0.3463387489318847,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93438720703125,0.923761546611786,0.3020868301391601,0.2862776815891266,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.8318023085594177,0.2209520041942596,0.1552195698022842,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735565543174744,0.2573809325695038,0.2444778531789779,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450378417969,0.703015148639679,0.1312402486801147,0.5957784056663513,284.9346618652344,284.95001220703125,301.5375671386719,296.654296875,299.2948913574219,297.2679443359375,284.9208374023437,1.0,0.367838442325592,1.0,1.0,0.7076417803764343,1.0,-1.954160571098328,0.9254527688026428,1.02870774269104,0.4758753478527069,0.947548508644104,0.947548508644104,0.0,60.49078750610352,91.0,50645.875,0.0,624.8792724609375,1.0,280.394287109375,283.5760498046875,299.6904296875,303.7931213378906,293.1499938964844,293.1499938964844,280.3500061035156,34237.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605944633483887,1.0,0.0,0.0,3.821434259414673,3.8214595317840576,9.74419663180015e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8478.974609375,0.0,1718.582763671875,1497.1583251953125,0.0,1314.7401123046875,0.9414193034172058,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4301969408988952,0.3630734980106354,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9088295698165894,0.3031925857067108,0.2875335812568664,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203467726707458,0.2213136702775955,0.155627503991127,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.8606324195861816,0.257818341255188,0.2451016753911972,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6917967796325684,0.1312886178493499,0.5968974828720093,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3012084960937,297.259033203125,284.9278869628906,1.0,0.3748937845230102,1.0,1.0,0.7080759406089783,1.0,-1.978343725204468,0.9373321533203124,1.0410115718841553,0.4823730885982513,0.927798867225647,0.927798867225647,0.0,64.60604858398438,94.0,51119.671875,0.0,657.1734008789062,1.0,280.3563232421875,283.58160400390625,299.6979064941406,303.7948913574219,293.1499938964844,293.1499938964844,280.04998779296875,36553.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664405107498169,1.0,0.0,0.0,3.7837955951690674,3.7838211059570312,9.553194786349195e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8960.2900390625,0.0,1691.474365234375,1497.1583251953125,0.0,1341.971435546875,0.9356273412704468,1.0,0.0,3.0,1.0,0.0
17665620,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9883954524993896,0.4186964929103851,0.3794991075992584,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8832094073295593,0.3052387833595276,0.2898103892803192,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7972334623336792,0.2218596339225769,0.1562706977128982,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8370607495307922,0.2585068941116333,0.2461089938879013,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6702840328216553,0.1310415863990783,0.5978023409843445,284.8828430175781,284.95001220703125,301.6046447753906,296.6820678710937,299.3164978027344,297.2458801269531,284.8892517089844,1.0,0.3853135704994201,1.0,1.0,0.7089442610740662,1.0,-2.0036325454711914,0.9494837522506714,1.0541489124298096,0.4892911612987518,0.8466302156448364,0.8466302156448364,0.0,73.00851440429688,97.0,52059.92578125,0.0,705.800048828125,1.0,280.05731201171875,283.5277404785156,299.7089233398437,303.916259765625,293.1499938964844,293.1499938964844,280.3500061035156,40913.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721956729888916,1.0,0.0,0.0,3.5817816257476807,3.58180570602417,8.560349442632287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8062.14501953125,0.0,1494.665771484375,1497.1583251953125,0.0,1398.6182861328125,0.8947927951812744,1.0,0.0,3.0,1.0,0.0
17665680,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9883954524993896,0.4186964929103851,0.3794991075992584,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8832094073295593,0.3052387833595276,0.2898103892803192,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7972334623336792,0.2218596339225769,0.1562706977128982,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8370607495307922,0.2585068941116333,0.2461089938879013,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.6702840328216553,0.1310415863990783,0.5978023409843445,284.8828430175781,284.95001220703125,301.6046447753906,296.6820678710937,299.3164978027344,297.2458801269531,284.8892517089844,1.0,0.3853135704994201,1.0,1.0,0.7089442610740662,1.0,-2.0036325454711914,0.9494837522506714,1.0541489124298096,0.4892911612987518,0.8466302156448364,0.8466302156448364,0.0,73.00851440429688,97.0,52059.92578125,0.0,705.800048828125,1.0,280.05731201171875,283.5277404785156,299.7089233398437,303.916259765625,293.1499938964844,293.1499938964844,280.3500061035156,40913.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721956729888916,1.0,0.0,0.0,3.5817816257476807,3.58180570602417,8.560349442632287e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8062.14501953125,0.0,1494.665771484375,1497.1583251953125,0.0,1398.6182861328125,0.8947927951812744,1.0,0.0,3.0,1.0,0.0
17665740,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9586077332496644,0.4141882956027984,0.3740079998970032,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615432381629944,0.3079888820648193,0.2925400733947754,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7764092683792114,0.2229929566383361,0.1571830064058303,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170294165611267,0.2597866952419281,0.2474778741598129,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516464352607727,0.1309023201465606,0.5983681082725525,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3414001464844,297.2495422363281,285.02490234375,1.0,0.3927296698093414,1.0,1.0,0.709812581539154,1.0,-2.00400710105896,0.9492910504341124,1.0547161102294922,0.489011138677597,0.9703506231307985,0.9703506231307985,0.0,81.49081420898438,100.0,51661.5,0.0,734.9542236328125,1.0,280.3424987792969,283.6614990234375,299.6840515136719,303.7642517089844,293.1499938964844,293.1499938964844,280.04998779296875,32763.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645223498344421,1.0,0.0,0.0,3.723331451416016,3.723355770111084,9.250318839804096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8998.712890625,0.0,1591.59375,1497.1583251953125,0.0,1342.8143310546875,0.9194536209106444,1.0,0.0,3.0,1.0,0.0
17665800,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9586077332496644,0.4141882956027984,0.3740079998970032,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8615432381629944,0.3079888820648193,0.2925400733947754,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7764092683792114,0.2229929566383361,0.1571830064058303,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8170294165611267,0.2597866952419281,0.2474778741598129,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6516464352607727,0.1309023201465606,0.5983681082725525,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3414001464844,297.2495422363281,285.02490234375,1.0,0.3927296698093414,1.0,1.0,0.709812581539154,1.0,-2.00400710105896,0.9492910504341124,1.0547161102294922,0.489011138677597,0.9703506231307985,0.9703506231307985,0.0,81.49081420898438,100.0,51661.5,0.0,734.9542236328125,1.0,280.3424987792969,283.6614990234375,299.6840515136719,303.7642517089844,293.1499938964844,293.1499938964844,280.04998779296875,32763.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645223498344421,1.0,0.0,0.0,3.723331451416016,3.723355770111084,9.250318839804096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8998.712890625,0.0,1591.59375,1497.1583251953125,0.0,1342.8143310546875,0.9194536209106444,1.0,0.0,3.0,1.0,0.0
17665860,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9369898438453674,0.4111615717411041,0.371534138917923,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8485897183418274,0.31010502576828,0.2949997186660766,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7634254097938538,0.223574548959732,0.1579154431819915,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8036220073699951,0.2605269253253937,0.2486186921596527,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.640113353729248,0.1305706202983856,0.5984910726547241,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3648681640625,297.2472839355469,284.8929748535156,1.0,0.3985714614391327,1.0,1.0,0.7108492851257324,1.0,-2.0063905715942383,0.9500262141227722,1.0563644170761108,0.4892410039901733,0.8525272011756897,0.8525272011756897,0.0,87.96465301513672,88.0,52165.7109375,0.0,759.0368041992188,1.0,280.0570373535156,283.5262451171875,299.74755859375,303.9584655761719,293.1499938964844,293.1499938964844,280.3500061035156,39916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710652709007263,1.0,0.0,0.0,3.5882904529571533,3.5883145332336426,8.591489404352615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8074.36279296875,0.0,1494.4017333984375,1497.1583251953125,0.0,1390.319091796875,0.8947221040725708,1.0,0.0,3.0,1.0,0.0
17665920,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9369898438453674,0.4111615717411041,0.371534138917923,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8485897183418274,0.31010502576828,0.2949997186660766,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7634254097938538,0.223574548959732,0.1579154431819915,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8036220073699951,0.2605269253253937,0.2486186921596527,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.640113353729248,0.1305706202983856,0.5984910726547241,284.8858642578125,284.95001220703125,301.7084045410156,296.7317199707031,299.3648681640625,297.2472839355469,284.8929748535156,1.0,0.3985714614391327,1.0,1.0,0.7108492851257324,1.0,-2.0063905715942383,0.9500262141227722,1.0563644170761108,0.4892410039901733,0.8525272011756897,0.8525272011756897,0.0,87.96465301513672,88.0,52165.7109375,0.0,759.0368041992188,1.0,280.0570373535156,283.5262451171875,299.74755859375,303.9584655761719,293.1499938964844,293.1499938964844,280.3500061035156,39916.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710652709007263,1.0,0.0,0.0,3.5882904529571533,3.5883145332336426,8.591489404352615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8074.36279296875,0.0,1494.4017333984375,1497.1583251953125,0.0,1390.319091796875,0.8947221040725708,1.0,0.0,3.0,1.0,0.0
17665980,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.935965657234192,0.4101007282733917,0.3701025545597076,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510616421699524,0.3128738105297088,0.2973713874816894,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7647013068199158,0.2246991395950317,0.1585486829280853,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050016164779663,0.2617943286895752,0.2496121972799301,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401236057281494,0.1305893808603286,0.5979069471359253,285.0357360839844,284.95001220703125,301.7655639648437,296.7611389160156,299.3938903808594,297.25244140625,285.031982421875,1.0,0.3983421325683594,1.0,1.0,0.7118859887123108,1.0,-2.0087685585021973,0.9507757425308228,1.0579928159713743,0.489406943321228,0.9844799637794496,0.9844799637794496,0.0,87.89653015136719,76.0,51865.8359375,0.0,760.7946166992188,1.0,280.3428955078125,283.6607971191406,299.7380676269531,303.8287048339844,293.1499938964844,293.1499938964844,280.04998779296875,32345.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631616353988647,1.0,0.0,0.0,3.7400989532470703,3.74012303352356,9.333820685242245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9036.6376953125,0.0,1607.715576171875,1497.1583251953125,0.0,1333.050537109375,0.9227918386459352,1.0,0.0,3.0,1.0,0.0
17666040,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.935965657234192,0.4101007282733917,0.3701025545597076,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510616421699524,0.3128738105297088,0.2973713874816894,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7647013068199158,0.2246991395950317,0.1585486829280853,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050016164779663,0.2617943286895752,0.2496121972799301,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401236057281494,0.1305893808603286,0.5979069471359253,285.0357360839844,284.95001220703125,301.7655639648437,296.7611389160156,299.3938903808594,297.25244140625,285.031982421875,1.0,0.3983421325683594,1.0,1.0,0.7118859887123108,1.0,-2.0087685585021973,0.9507757425308228,1.0579928159713743,0.489406943321228,0.9844799637794496,0.9844799637794496,0.0,87.89653015136719,76.0,51865.8359375,0.0,760.7946166992188,1.0,280.3428955078125,283.6607971191406,299.7380676269531,303.8287048339844,293.1499938964844,293.1499938964844,280.04998779296875,32345.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631616353988647,1.0,0.0,0.0,3.7400989532470703,3.74012303352356,9.333820685242245e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9036.6376953125,0.0,1607.715576171875,1497.1583251953125,0.0,1333.050537109375,0.9227918386459352,1.0,0.0,3.0,1.0,0.0
17666100,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9410006403923036,0.4091849327087402,0.3695123195648193,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8565135598182678,0.3140761256217956,0.2985885739326477,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.7692268490791321,0.2251113206148147,0.1588810980319976,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8097886443138123,0.2622790932655334,0.2501300275325775,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6432954668998718,0.130581796169281,0.5977828502655029,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4077453613281,297.2528076171875,284.8657531738281,1.0,0.396833062171936,1.0,1.0,0.7124043703079224,1.0,-2.010396242141724,0.9513590931892396,1.059037208557129,0.4896564185619354,0.8868350386619568,0.8868350386619568,0.0,86.05117797851562,76.0,52730.87109375,0.0,755.840087890625,1.0,280.09527587890625,283.478759765625,299.803466796875,304.0950927734375,293.1499938964844,293.1499938964844,280.04998779296875,36043.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684651374816895,1.0,0.0,0.0,3.7384228706359854,3.738447666168213,9.325457313025254e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8730.4228515625,0.0,1634.122314453125,1497.1583251953125,0.0,1371.331787109375,0.9229329228401184,1.0,0.0,3.0,1.0,0.0
17666160,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9472741484642028,0.4079640507698059,0.3683857917785644,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.8632165193557739,0.3150815069675445,0.2994890809059143,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.774815559387207,0.2253489345312118,0.1590097993612289,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8154747486114502,0.2625827193260193,0.2503698468208313,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6473637223243713,0.1304764002561569,0.5969917178153992,284.8788146972656,284.95001220703125,301.8257751464844,296.793212890625,299.4205627441406,297.2503356933594,284.8857421875,1.0,0.3945234417915344,1.0,1.0,0.71268230676651,1.0,-2.0096194744110107,0.9508433938026428,1.0587761402130127,0.4893285632133484,0.8580455780029297,0.8580455780029297,0.0,83.61589050292969,64.0,52414.23828125,0.0,746.85595703125,1.0,280.0569152832031,283.5108947753906,299.8102111816406,304.0401306152344,293.1499938964844,293.1499938964844,280.3500061035156,39735.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699903607368469,1.0,0.0,0.0,3.6206114292144775,3.620635747909546,8.746959565542056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8104.13818359375,0.0,1528.443359375,1497.1583251953125,0.0,1382.452392578125,0.9014581441879272,1.0,0.0,3.0,1.0,0.0
