time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.96866637468338,0.4072410464286804,0.3670509755611419,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851637840270996,0.3180013298988342,0.3017044067382812,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7936214208602905,0.2265966087579727,0.1595106273889541,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335552215576172,0.2639487385749817,0.2511609494686126,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617880463600159,0.1307102888822555,0.596050500869751,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4529724121094,297.25604248046875,285.03173828125,1.0,0.3883215188980102,1.0,1.0,0.7132382392883301,1.0,-2.011093139648437,0.951355755329132,1.0597374439239502,0.48944091796875,0.9921230673789978,0.9921230673789978,0.0,76.46444702148438,52.0,52093.55078125,0.0,723.5906372070312,1.0,280.3431091308594,283.65338134765625,299.80450439453125,303.911865234375,293.1499938964844,293.1499938964844,280.04998779296875,32430.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620864272117615,1.0,0.0,0.0,3.764892339706421,3.764916896820069,9.457980354454776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9078.85546875,0.0,1637.2406005859375,1497.1583251953125,0.0,1325.3641357421875,0.9284533858299256,1.0,0.0,3.0,1.0,0.0
17666280,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.96866637468338,0.4072410464286804,0.3670509755611419,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851637840270996,0.3180013298988342,0.3017044067382812,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7936214208602905,0.2265966087579727,0.1595106273889541,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335552215576172,0.2639487385749817,0.2511609494686126,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617880463600159,0.1307102888822555,0.596050500869751,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4529724121094,297.25604248046875,285.03173828125,1.0,0.3883215188980102,1.0,1.0,0.7132382392883301,1.0,-2.011093139648437,0.951355755329132,1.0597374439239502,0.48944091796875,0.9921230673789978,0.9921230673789978,0.0,76.46444702148438,52.0,52093.55078125,0.0,723.5906372070312,1.0,280.3431091308594,283.65338134765625,299.80450439453125,303.911865234375,293.1499938964844,293.1499938964844,280.04998779296875,32430.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620864272117615,1.0,0.0,0.0,3.764892339706421,3.764916896820069,9.457980354454776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9078.85546875,0.0,1637.2406005859375,1497.1583251953125,0.0,1325.3641357421875,0.9284533858299256,1.0,0.0,3.0,1.0,0.0
17666340,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9945905804634094,0.4053282141685486,0.3653923273086548,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178572297096252,0.3203633427619934,0.3037994801998138,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199704885482788,0.2273772805929184,0.1599375456571579,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8601751327514648,0.2648483514785766,0.2518523633480072,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840494275093079,0.1307904124259948,0.5952132344245911,284.8772888183594,284.95001220703125,301.9537048339844,296.86383056640625,299.4825134277344,297.2544860839844,284.8839111328125,1.0,0.3806097209453583,1.0,1.0,0.7137941122055054,1.0,-2.0119595527648926,0.9515426158905028,1.0604169368743896,0.4894791841506958,0.8643880486488342,0.8643880486488342,0.0,67.7778091430664,40.0,52687.57421875,0.0,694.5364990234375,1.0,280.0566711425781,283.5011291503906,299.8805847167969,304.129638671875,293.1499938964844,293.1499938964844,280.3500061035156,39610.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688734292984009,1.0,0.0,0.0,3.649899244308472,3.649924039840698,8.889044238458155e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8139.49658203125,0.0,1560.0673828125,1497.1583251953125,0.0,1374.3038330078125,0.9079306721687316,1.0,0.0,3.0,1.0,0.0
17666400,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9945905804634094,0.4053282141685486,0.3653923273086548,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178572297096252,0.3203633427619934,0.3037994801998138,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199704885482788,0.2273772805929184,0.1599375456571579,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8601751327514648,0.2648483514785766,0.2518523633480072,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6840494275093079,0.1307904124259948,0.5952132344245911,284.8772888183594,284.95001220703125,301.9537048339844,296.86383056640625,299.4825134277344,297.2544860839844,284.8839111328125,1.0,0.3806097209453583,1.0,1.0,0.7137941122055054,1.0,-2.0119595527648926,0.9515426158905028,1.0604169368743896,0.4894791841506958,0.8643880486488342,0.8643880486488342,0.0,67.7778091430664,40.0,52687.57421875,0.0,694.5364990234375,1.0,280.0566711425781,283.5011291503906,299.8805847167969,304.129638671875,293.1499938964844,293.1499938964844,280.3500061035156,39610.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688734292984009,1.0,0.0,0.0,3.649899244308472,3.649924039840698,8.889044238458155e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8139.49658203125,0.0,1560.0673828125,1497.1583251953125,0.0,1374.3038330078125,0.9079306721687316,1.0,0.0,3.0,1.0,0.0
17666460,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4084570705890655,0.3340305089950561,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9602567553520204,0.3233480751514435,0.306057721376419,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8501973152160645,0.228620171546936,0.1604348570108413,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8943548202514648,0.2661959528923034,0.2526246905326843,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7114464044570923,0.1311272084712982,0.5945757031440735,284.9974670410156,284.95001220703125,302.02069091796875,296.9017333984375,299.5146179199219,297.2628173828125,284.9977722167969,1.0,0.3708839416503906,1.0,1.0,0.7143128514289856,1.0,-1.9999090433120728,0.9475750923156738,1.052333950996399,0.4771645665168762,0.9653138518333436,0.9653138518333436,0.0,58.80133438110352,43.0,51697.98828125,0.0,647.0679931640625,1.0,280.3427734375,283.6252136230469,299.8747253417969,303.96954345703125,293.1499938964844,293.1499938964844,280.04998779296875,33625.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604098081588745,1.0,0.0,0.0,3.764660596847534,3.7646853923797607,9.456816201236506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9040.259765625,0.0,1646.190673828125,1497.1583251953125,0.0,1313.428466796875,0.9290103316307068,1.0,0.0,3.0,1.0,0.0
17666520,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4084570705890655,0.3340305089950561,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9602567553520204,0.3233480751514435,0.306057721376419,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8501973152160645,0.228620171546936,0.1604348570108413,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8943548202514648,0.2661959528923034,0.2526246905326843,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7114464044570923,0.1311272084712982,0.5945757031440735,284.9974670410156,284.95001220703125,302.02069091796875,296.9017333984375,299.5146179199219,297.2628173828125,284.9977722167969,1.0,0.3708839416503906,1.0,1.0,0.7143128514289856,1.0,-1.9999090433120728,0.9475750923156738,1.052333950996399,0.4771645665168762,0.9653138518333436,0.9653138518333436,0.0,58.80133438110352,43.0,51697.98828125,0.0,647.0679931640625,1.0,280.3427734375,283.6252136230469,299.8747253417969,303.96954345703125,293.1499938964844,293.1499938964844,280.04998779296875,33625.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604098081588745,1.0,0.0,0.0,3.764660596847534,3.7646853923797607,9.456816201236506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9040.259765625,0.0,1646.190673828125,1497.1583251953125,0.0,1313.428466796875,0.9290103316307068,1.0,0.0,3.0,1.0,0.0
17666580,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.4139622449874878,0.3217186033725738,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9747519493103028,0.3257347047328949,0.3084295392036438,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.861720860004425,0.2293968051671981,0.1610264480113983,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9071953296661376,0.267076700925827,0.2535256743431091,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7206458449363708,0.1314357221126556,0.5957912802696228,284.8650817871094,284.95001220703125,302.0892028808594,296.9408874511719,299.549072265625,297.26580810546875,284.87261962890625,1.0,0.3643221259117126,1.0,1.0,0.7148315906524658,1.0,-1.9680583477020264,0.9292669892311096,1.038791298866272,0.4768589735031128,0.8376381397247314,0.8376381397247314,0.0,55.96706008911133,61.0,51721.81640625,0.0,620.570556640625,1.0,280.0577087402344,283.5066223144531,299.94598388671875,304.1338195800781,293.1499938964844,293.1499938964844,280.3500061035156,41334.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664660632610321,1.0,0.0,0.0,3.577211618423462,3.5772359371185303,8.538519296052982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8056.52978515625,0.0,1492.8009033203125,1497.1583251953125,0.0,1343.80908203125,0.893241822719574,1.0,0.0,3.0,1.0,0.0
17666640,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9990000128746032,0.4139622449874878,0.3217186033725738,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9747519493103028,0.3257347047328949,0.3084295392036438,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.861720860004425,0.2293968051671981,0.1610264480113983,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9071953296661376,0.267076700925827,0.2535256743431091,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7206458449363708,0.1314357221126556,0.5957912802696228,284.8650817871094,284.95001220703125,302.0892028808594,296.9408874511719,299.549072265625,297.26580810546875,284.87261962890625,1.0,0.3643221259117126,1.0,1.0,0.7148315906524658,1.0,-1.9680583477020264,0.9292669892311096,1.038791298866272,0.4768589735031128,0.8376381397247314,0.8376381397247314,0.0,55.96706008911133,61.0,51721.81640625,0.0,620.570556640625,1.0,280.0577087402344,283.5066223144531,299.94598388671875,304.1338195800781,293.1499938964844,293.1499938964844,280.3500061035156,41334.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664660632610321,1.0,0.0,0.0,3.577211618423462,3.5772359371185303,8.538519296052982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8056.52978515625,0.0,1492.8009033203125,1497.1583251953125,0.0,1343.80908203125,0.893241822719574,1.0,0.0,3.0,1.0,0.0
17666700,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.4172434210777282,0.3195208013057709,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9779531955718994,0.3272174894809723,0.309600830078125,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8642231822013855,0.2300299555063247,0.1613316386938095,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9100714325904846,0.2677548825740814,0.253982663154602,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.7224956154823303,0.1317254304885864,0.5965821146965027,285.02215576171875,284.95001220703125,302.1239013671875,296.9608154296875,299.568115234375,297.270751953125,285.03369140625,1.0,0.3646324574947357,1.0,1.0,0.7150909304618835,1.0,-1.969706416130066,0.9300165176391602,1.0396898984909058,0.4770645201206207,0.9381759762763976,0.9381759762763976,0.0,55.58454895019531,61.0,51202.52734375,0.0,620.2133178710938,1.0,280.3003234863281,283.673095703125,299.9184875488281,303.913818359375,293.1499938964844,293.1499938964844,280.3500061035156,34778.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.657873809337616,1.0,0.0,0.0,3.618687629699707,3.618711233139038,8.737666803426691e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8379.6201171875,0.0,1489.5496826171875,1497.1583251953125,0.0,1295.49365234375,0.9000937938690186,1.0,0.0,3.0,1.0,0.0
17666760,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9990000128746032,0.4198529124259949,0.322470098733902,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9767095446586608,0.3289159536361694,0.3111587762832641,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8625545501708984,0.2308423519134521,0.1618749499320984,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9080280661582948,0.2686168551445007,0.2547617256641388,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.721068799495697,0.1321208029985427,0.5982990860939026,285.0339050292969,284.95001220703125,302.1588439941406,296.98095703125,299.5882568359375,297.2764892578125,285.03192138671875,1.0,0.3667877912521362,1.0,1.0,0.7150546312332153,1.0,-1.978760004043579,0.9345465898513794,1.0442134141921997,0.4795000851154327,0.9746090173721312,0.9746090173721312,0.0,56.3678092956543,79.0,51573.171875,0.0,629.7274780273438,1.0,280.3426208496094,283.658935546875,299.9511413574219,304.0096740722656,293.1499938964844,293.1499938964844,280.04998779296875,32542.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552233695983887,1.0,0.0,0.0,3.7189764976501465,3.719000577926636,9.228692192664312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9036.01953125,0.0,1584.908935546875,1497.1583251953125,0.0,1276.9036865234375,0.9183091521263124,1.0,0.0,3.0,1.0,0.0
17666820,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.4193357229232788,0.3417445123195648,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9611812829971312,0.3315479755401611,0.3139940798282623,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8479515314102173,0.2318099439144134,0.1627948135137558,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8915545344352722,0.2696959972381592,0.2561088800430298,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.708670973777771,0.1325362026691436,0.6014191508293152,284.9104919433594,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2722473144531,284.9187316894531,1.0,0.375736802816391,1.0,1.0,0.7149820923805237,1.0,-2.011768817901612,0.9510183930397034,1.0607504844665527,0.4886076748371124,0.8804643750190735,0.8804643750190735,0.0,60.99089813232422,82.0,52942.890625,0.0,671.1405029296875,1.0,280.056884765625,283.52752685546875,300.0426330566406,304.2826538085937,293.1499938964844,293.1499938964844,280.3500061035156,38214.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628077030181885,1.0,0.0,0.0,3.640178918838501,3.640203237533569,8.841760745781357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8192.0947265625,0.0,1538.795166015625,1497.1583251953125,0.0,1330.5174560546875,0.9051690697669984,1.0,0.0,3.0,1.0,0.0
17666880,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.4193357229232788,0.3417445123195648,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9611812829971312,0.3315479755401611,0.3139940798282623,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8479515314102173,0.2318099439144134,0.1627948135137558,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8915545344352722,0.2696959972381592,0.2561088800430298,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.708670973777771,0.1325362026691436,0.6014191508293152,284.9104919433594,284.95001220703125,302.2292175292969,297.0216064453125,299.6214904785156,297.2722473144531,284.9187316894531,1.0,0.375736802816391,1.0,1.0,0.7149820923805237,1.0,-2.011768817901612,0.9510183930397034,1.0607504844665527,0.4886076748371124,0.8804643750190735,0.8804643750190735,0.0,60.99089813232422,82.0,52942.890625,0.0,671.1405029296875,1.0,280.056884765625,283.52752685546875,300.0426330566406,304.2826538085937,293.1499938964844,293.1499938964844,280.3500061035156,38214.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628077030181885,1.0,0.0,0.0,3.640178918838501,3.640203237533569,8.841760745781357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8192.0947265625,0.0,1538.795166015625,1497.1583251953125,0.0,1330.5174560546875,0.9051690697669984,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4144408106803894,0.3597442209720611,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467980861663818,0.3348415791988373,0.3170059025287628,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.835914671421051,0.2332998663187027,0.1637974083423614,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777600526809692,0.2712967693805694,0.2575675547122955,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970582008361816,0.133060023188591,0.6041528582572937,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6566162109375,297.2713317871094,285.099365234375,1.0,0.3837152421474457,1.0,1.0,0.714909553527832,1.0,-2.043247938156128,0.9666957855224608,1.0765522718429563,0.497475653886795,1.0,1.0,0.0,65.54623413085938,85.0,53290.3828125,0.0,712.3214721679688,1.0,280.3431396484375,283.6935119628906,300.0536499023437,304.2342529296875,293.1499938964844,293.1499938964844,280.04998779296875,32530.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579520106315613,1.0,0.0,0.0,3.800667524337769,3.800692319869995,9.638579285820017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9263.6474609375,0.0,1680.3106689453125,1497.1583251953125,0.0,1296.04443359375,0.9364632368087769,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9990000128746032,0.4144408106803894,0.3597442209720611,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985107421875,0.9467980861663818,0.3348415791988373,0.3170059025287628,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.098388671875,0.835914671421051,0.2332998663187027,0.1637974083423614,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8777600526809692,0.2712967693805694,0.2575675547122955,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981140136719,0.6970582008361816,0.133060023188591,0.6041528582572937,285.0984802246094,284.95001220703125,302.29998779296875,297.0625305175781,299.6566162109375,297.2713317871094,285.099365234375,1.0,0.3837152421474457,1.0,1.0,0.714909553527832,1.0,-2.043247938156128,0.9666957855224608,1.0765522718429563,0.497475653886795,1.0,1.0,0.0,65.54623413085938,85.0,53290.3828125,0.0,712.3214721679688,1.0,280.3431396484375,283.6935119628906,300.0536499023437,304.2342529296875,293.1499938964844,293.1499938964844,280.04998779296875,32530.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6579520106315613,1.0,0.0,0.0,3.800667524337769,3.800692319869995,9.638579285820017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9263.6474609375,0.0,1680.3106689453125,1497.1583251953125,0.0,1296.04443359375,0.9364632368087769,1.0,0.0,3.0,1.0,0.0
17667060,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9910959005355836,0.4072057604789734,0.3683095872402191,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.928627610206604,0.337409645318985,0.3199151456356048,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8220248222351074,0.2341915667057037,0.1647485941648483,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8619510531425476,0.2723183929920196,0.2589739561080932,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6832447648048401,0.1331241875886917,0.6062251329421997,284.9161682128906,284.95001220703125,302.3707580566406,297.10333251953125,299.68670654296875,297.26519775390625,284.9164428710937,1.0,0.3907659947872162,1.0,1.0,0.7162356376647949,1.0,-2.062062740325928,0.9754653573036194,1.0865974426269531,0.5023953318595886,0.9366008639335632,0.9366008639335632,0.0,70.90494537353516,88.0,54791.2421875,0.0,746.8601684570312,1.0,280.0559387207031,283.4844055175781,300.1366882324219,304.5377502441406,293.1499938964844,293.1499938964844,279.75,36103.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678434610366821,1.0,0.0,0.0,3.819713830947876,3.819739580154419,9.73542455540155e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9508.162109375,0.0,1731.1217041015625,1497.1583251953125,0.0,1366.8131103515625,0.943022608757019,1.0,0.0,3.0,1.0,0.0
17667120,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9910959005355836,0.4072057604789734,0.3683095872402191,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.928627610206604,0.337409645318985,0.3199151456356048,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8220248222351074,0.2341915667057037,0.1647485941648483,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.8619510531425476,0.2723183929920196,0.2589739561080932,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.6832447648048401,0.1331241875886917,0.6062251329421997,284.9161682128906,284.95001220703125,302.3707580566406,297.10333251953125,299.68670654296875,297.26519775390625,284.9164428710937,1.0,0.3907659947872162,1.0,1.0,0.7162356376647949,1.0,-2.062062740325928,0.9754653573036194,1.0865974426269531,0.5023953318595886,0.9366008639335632,0.9366008639335632,0.0,70.90494537353516,88.0,54791.2421875,0.0,746.8601684570312,1.0,280.0559387207031,283.4844055175781,300.1366882324219,304.5377502441406,293.1499938964844,293.1499938964844,279.75,36103.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678434610366821,1.0,0.0,0.0,3.819713830947876,3.819739580154419,9.73542455540155e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9508.162109375,0.0,1731.1217041015625,1497.1583251953125,0.0,1366.8131103515625,0.943022608757019,1.0,0.0,3.0,1.0,0.0
17667180,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967096209526062,0.4025725126266479,0.3635422885417938,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067656993865968,0.3393745124340057,0.3220425248146057,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045141100883484,0.2345444113016128,0.1652022898197174,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8436062932014465,0.2727862596511841,0.2597016990184784,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6665690541267395,0.1326840370893478,0.6057173013687134,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.7142944335937,297.2569274902344,284.87811279296875,1.0,0.3959529101848602,1.0,1.0,0.717561662197113,1.0,-2.060009956359864,0.9738819003105164,1.0861281156539917,0.5012925863265991,0.83407062292099,0.83407062292099,0.0,77.26382446289062,91.0,54891.5234375,0.0,767.3218994140625,1.0,279.7572937011719,283.4499816894531,300.1534423828125,304.58856201171875,293.1499938964844,293.1499938964844,280.04998779296875,42212.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720103621482849,1.0,0.0,0.0,3.5473291873931885,3.5473532676696777,8.39646077110956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8435.2041015625,0.0,1467.091796875,1497.1583251953125,0.0,1397.255615234375,0.8886227607727051,1.0,0.0,3.0,1.0,0.0
17667240,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967096209526062,0.4025725126266479,0.3635422885417938,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9067656993865968,0.3393745124340057,0.3220425248146057,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.8045141100883484,0.2345444113016128,0.1652022898197174,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8436062932014465,0.2727862596511841,0.2597016990184784,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6665690541267395,0.1326840370893478,0.6057173013687134,284.8687744140625,284.95001220703125,302.441162109375,297.14373779296875,299.7142944335937,297.2569274902344,284.87811279296875,1.0,0.3959529101848602,1.0,1.0,0.717561662197113,1.0,-2.060009956359864,0.9738819003105164,1.0861281156539917,0.5012925863265991,0.83407062292099,0.83407062292099,0.0,77.26382446289062,91.0,54891.5234375,0.0,767.3218994140625,1.0,279.7572937011719,283.4499816894531,300.1534423828125,304.58856201171875,293.1499938964844,293.1499938964844,280.04998779296875,42212.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720103621482849,1.0,0.0,0.0,3.5473291873931885,3.5473532676696777,8.39646077110956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8435.2041015625,0.0,1467.091796875,1497.1583251953125,0.0,1397.255615234375,0.8886227607727051,1.0,0.0,3.0,1.0,0.0
17667300,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9581218957901,0.4018078148365021,0.3624579310417175,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003467559814453,0.3408048152923584,0.3232754170894623,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.798405647277832,0.2350895553827285,0.1655236482620239,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8376850485801697,0.273382306098938,0.2601855099201202,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609452962875366,0.1326439380645752,0.605534553527832,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.7310791015625,297.2583923339844,285.0256652832031,1.0,0.3982006311416626,1.0,1.0,0.7182247042655945,1.0,-2.060931444168091,0.9740739464759828,1.0868574380874634,0.5012383460998535,0.9286075830459596,0.9286075830459596,0.0,79.74603271484375,91.0,54402.76953125,0.0,776.8236694335938,1.0,279.9998474121094,283.60089111328125,300.125,304.3694152832031,293.1499938964844,293.1499938964844,280.04998779296875,34993.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665468692779541,1.0,0.0,0.0,3.602269172668457,3.602292537689209,8.658558954266482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8773.7529296875,0.0,1473.276611328125,1497.1583251953125,0.0,1349.6285400390625,0.8964352607727051,1.0,0.0,3.0,1.0,0.0
17667360,297.0328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9514948129653932,0.4014114439487457,0.3620767593383789,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8961789011955261,0.3424000740051269,0.3248117566108703,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7942611575126648,0.2357843071222305,0.1660339832305908,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336612582206726,0.2741332352161407,0.2609260082244873,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570371985435486,0.132730171084404,0.6060677766799927,285.01953125,284.95001220703125,302.51080322265625,297.1833801269531,299.7492370605469,297.26202392578125,285.01678466796875,1.0,0.4003818333148956,1.0,1.0,0.7186369299888611,1.0,-2.0644593238830566,0.975655198097229,1.0888041257858276,0.5020309090614319,0.9558921456336976,0.9558921456336976,0.0,81.77352905273438,94.0,54672.96484375,0.0,786.9913330078125,1.0,280.04248046875,283.5834045410156,300.1558532714844,304.46026611328125,293.1499938964844,293.1499938964844,279.75,32974.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630068421363831,1.0,0.0,0.0,3.69277572631836,3.6927995681762695,9.099114777200156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9457.0732421875,0.0,1558.37548828125,1497.1583251953125,0.0,1331.942626953125,0.9126448035240172,1.0,0.0,3.0,1.0,0.0
17667420,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9376054406166076,0.3993625938892364,0.3606860339641571,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878398537635803,0.3447694480419159,0.3274129927158355,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859367728233337,0.2365046590566635,0.1667833179235458,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256896138191223,0.274974912405014,0.2620534300804138,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.649557888507843,0.132625937461853,0.6067262291908264,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77984619140625,297.25958251953125,284.9044189453125,1.0,0.4043815433979034,1.0,1.0,0.7194614410400391,1.0,-2.0689620971679688,0.9775408506393432,1.091421127319336,0.5030022859573364,0.8517550230026245,0.8517550230026245,0.0,85.83648681640625,97.0,55253.6015625,0.0,805.2122192382812,1.0,279.75732421875,283.4655456542969,300.23468017578125,304.6796569824219,293.1499938964844,293.1499938964844,280.04998779296875,39573.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689053773880005,1.0,0.0,0.0,3.557100534439087,3.557124376296997,8.442781904705043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8489.1474609375,0.0,1458.3026123046875,1497.1583251953125,0.0,1374.53662109375,0.8878256678581238,1.0,0.0,3.0,1.0,0.0
17667480,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9376054406166076,0.3993625938892364,0.3606860339641571,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878398537635803,0.3447694480419159,0.3274129927158355,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859367728233337,0.2365046590566635,0.1667833179235458,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256896138191223,0.274974912405014,0.2620534300804138,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.649557888507843,0.132625937461853,0.6067262291908264,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77984619140625,297.25958251953125,284.9044189453125,1.0,0.4043815433979034,1.0,1.0,0.7194614410400391,1.0,-2.0689620971679688,0.9775408506393432,1.091421127319336,0.5030022859573364,0.8517550230026245,0.8517550230026245,0.0,85.83648681640625,97.0,55253.6015625,0.0,805.2122192382812,1.0,279.75732421875,283.4655456542969,300.23468017578125,304.6796569824219,293.1499938964844,293.1499938964844,280.04998779296875,39573.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689053773880005,1.0,0.0,0.0,3.557100534439087,3.557124376296997,8.442781904705043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8489.1474609375,0.0,1458.3026123046875,1497.1583251953125,0.0,1374.53662109375,0.8878256678581238,1.0,0.0,3.0,1.0,0.0
17667540,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9265609383583068,0.3986019194126129,0.3597846925258636,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819141387939453,0.3478039503097534,0.3301833570003509,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797883152961731,0.237767294049263,0.1676250845193863,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197149038314819,0.2763496935367584,0.2632979154586792,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439563632011414,0.1328208595514297,0.6076940894126892,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8137512207031,297.264404296875,285.0328369140625,1.0,0.4080777764320373,1.0,1.0,0.7202858924865723,1.0,-2.0748698711395264,0.9801489114761353,1.0947210788726809,0.5042809247970581,0.9801980257034302,0.9801980257034302,0.0,89.33210754394531,100.0,55117.296875,0.0,822.754638671875,1.0,280.042724609375,283.58795166015625,300.2401428222656,304.5786437988281,293.1499938964844,293.1499938964844,279.75,32184.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620556712150574,1.0,0.0,0.0,3.7196273803710938,3.719651222229004,9.231922604158173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9535.5439453125,0.0,1582.9266357421875,1497.1583251953125,0.0,1325.144287109375,0.9180404543876648,1.0,0.0,3.0,1.0,0.0
17667600,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9265609383583068,0.3986019194126129,0.3597846925258636,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819141387939453,0.3478039503097534,0.3301833570003509,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797883152961731,0.237767294049263,0.1676250845193863,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197149038314819,0.2763496935367584,0.2632979154586792,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439563632011414,0.1328208595514297,0.6076940894126892,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8137512207031,297.264404296875,285.0328369140625,1.0,0.4080777764320373,1.0,1.0,0.7202858924865723,1.0,-2.0748698711395264,0.9801489114761353,1.0947210788726809,0.5042809247970581,0.9801980257034302,0.9801980257034302,0.0,89.33210754394531,100.0,55117.296875,0.0,822.754638671875,1.0,280.042724609375,283.58795166015625,300.2401428222656,304.5786437988281,293.1499938964844,293.1499938964844,279.75,32184.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6620556712150574,1.0,0.0,0.0,3.7196273803710938,3.719651222229004,9.231922604158173e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9535.5439453125,0.0,1582.9266357421875,1497.1583251953125,0.0,1325.144287109375,0.9180404543876648,1.0,0.0,3.0,1.0,0.0
17667660,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9156713485717772,0.3965865671634674,0.358471542596817,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.876164436340332,0.3501003086566925,0.3327217400074005,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738192677497864,0.2384414672851562,0.168342649936676,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138116598129272,0.277143657207489,0.2643822431564331,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387238502502441,0.1327730268239975,0.6086180210113525,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.84210205078125,297.2606811523437,284.8960876464844,1.0,0.4115976393222809,1.0,1.0,0.7210877537727356,1.0,-2.079620122909546,0.9821673631668092,1.0974527597427368,0.5053423643112183,0.8630525469779968,0.8630525469779968,0.0,92.8495101928711,103.0,55797.50390625,0.0,839.4282836914062,1.0,279.7569885253906,283.4443054199219,300.3121337890625,304.8033447265625,293.1499938964844,293.1499938964844,280.04998779296875,39159.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689242124557495,1.0,0.0,0.0,3.6118457317352295,3.611869812011719,8.704657261660032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8553.236328125,0.0,1514.5223388671875,1497.1583251953125,0.0,1374.673583984375,0.8993550539016724,1.0,0.0,3.0,1.0,0.0
17667720,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9156713485717772,0.3965865671634674,0.358471542596817,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.876164436340332,0.3501003086566925,0.3327217400074005,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7738192677497864,0.2384414672851562,0.168342649936676,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138116598129272,0.277143657207489,0.2643822431564331,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387238502502441,0.1327730268239975,0.6086180210113525,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.84210205078125,297.2606811523437,284.8960876464844,1.0,0.4115976393222809,1.0,1.0,0.7210877537727356,1.0,-2.079620122909546,0.9821673631668092,1.0974527597427368,0.5053423643112183,0.8630525469779968,0.8630525469779968,0.0,92.8495101928711,103.0,55797.50390625,0.0,839.4282836914062,1.0,279.7569885253906,283.4443054199219,300.3121337890625,304.8033447265625,293.1499938964844,293.1499938964844,280.04998779296875,39159.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689242124557495,1.0,0.0,0.0,3.6118457317352295,3.611869812011719,8.704657261660032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8553.236328125,0.0,1514.5223388671875,1497.1583251953125,0.0,1374.673583984375,0.8993550539016724,1.0,0.0,3.0,1.0,0.0
17667780,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070196151733398,0.3958392143249511,0.3575453758239746,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717731833457947,0.353080004453659,0.3354070484638214,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690898776054382,0.2396693229675293,0.1691387891769409,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089228272438049,0.2784775793552398,0.2655600905418396,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634430468082428,0.1329830884933471,0.6096005439758301,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.87359619140625,297.2646484375,285.0333557128906,1.0,0.4149557650089264,1.0,1.0,0.7218896150588989,1.0,-2.085278511047364,0.9846639037132264,1.1006146669387815,0.5065613985061646,0.9946629405021667,0.9946629405021667,0.0,96.03250122070312,106.0,55601.359375,0.0,855.813720703125,1.0,280.0430908203125,283.5769348144531,300.31036376953125,304.6896667480469,293.1499938964844,293.1499938964844,279.75,32298.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623583436012268,1.0,0.0,0.0,3.7641329765319824,3.764157295227051,9.454165024180838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9616.859375,0.0,1635.33447265625,1497.1583251953125,0.0,1327.305419921875,0.928178369998932,1.0,0.0,3.0,1.0,0.0
17667840,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070196151733398,0.3958392143249511,0.3575453758239746,297.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717731833457947,0.353080004453659,0.3354070484638214,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690898776054382,0.2396693229675293,0.1691387891769409,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089228272438049,0.2784775793552398,0.2655600905418396,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.634430468082428,0.1329830884933471,0.6096005439758301,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.87359619140625,297.2646484375,285.0333557128906,1.0,0.4149557650089264,1.0,1.0,0.7218896150588989,1.0,-2.085278511047364,0.9846639037132264,1.1006146669387815,0.5065613985061646,0.9946629405021667,0.9946629405021667,0.0,96.03250122070312,106.0,55601.359375,0.0,855.813720703125,1.0,280.0430908203125,283.5769348144531,300.31036376953125,304.6896667480469,293.1499938964844,293.1499938964844,279.75,32298.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623583436012268,1.0,0.0,0.0,3.7641329765319824,3.764157295227051,9.454165024180838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9616.859375,0.0,1635.33447265625,1497.1583251953125,0.0,1327.305419921875,0.928178369998932,1.0,0.0,3.0,1.0,0.0
17667900,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033364057540894,0.3950149118900299,0.3571692109107971,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699482083320618,0.3543231785297394,0.3368247747421264,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670890092849731,0.2400971949100494,0.1695914268493652,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067732453346252,0.2789645195007324,0.266226053237915,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326094269752502,0.1330262124538421,0.6103962063789368,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.887451171875,297.2640075683594,284.868408203125,1.0,0.4166502356529236,1.0,1.0,0.7222905158996582,1.0,-2.0888314247131348,0.9862594604492188,1.102571964263916,0.5074242353439331,0.8975500464439392,0.8975500464439392,0.0,97.55939483642578,106.0,56548.88671875,0.0,864.4647216796875,1.0,279.79473876953125,283.39532470703125,300.37188720703125,304.9632568359375,293.1499938964844,293.1499938964844,279.75,35828.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667669415473938,1.0,0.0,0.0,3.766232967376709,3.766258001327514,9.46471686802397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9293.8330078125,0.0,1665.048828125,1497.1583251953125,0.0,1365.5494384765625,0.9291598200798036,1.0,0.0,3.0,1.0,0.0
17667960,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987204432487488,0.3938718140125274,0.3562767207622528,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672710061073303,0.3553307652473449,0.3379034698009491,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7643019556999207,0.2403267472982406,0.1698422133922577,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037733435630798,0.2792495191097259,0.266619861125946,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.630207359790802,0.1329454183578491,0.6105508208274841,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8992919921875,297.2603759765625,284.8886108398437,1.0,0.4182457327842712,1.0,1.0,0.7227099537849426,1.0,-2.090017080307007,0.9866729378700256,1.1033440828323364,0.5076151490211487,0.8711149096488953,0.8711149096488953,0.0,99.3287353515625,109.0,56301.1796875,0.0,871.8414916992188,1.0,279.7566833496094,283.4248046875,300.3769226074219,304.9108581542969,293.1499938964844,293.1499938964844,280.04998779296875,39187.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692827939987183,1.0,0.0,0.0,3.662965774536133,3.66299057006836,8.952803227657569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8612.03125,0.0,1571.57666015625,1497.1583251953125,0.0,1377.287353515625,0.910472810268402,1.0,0.0,3.0,1.0,0.0
17668020,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8917831778526306,0.3931778371334076,0.3553776741027832,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637384176254272,0.3582803606986999,0.3405416309833526,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7604082822799683,0.2415508031845092,0.1706238687038421,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994577884674072,0.2805748581886291,0.2677735090255737,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.626582682132721,0.1331619322299957,0.6115220189094543,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9278869628906,297.2640380859375,285.0353698730469,1.0,0.421438068151474,1.0,1.0,0.7235488295555115,1.0,-2.0955913066864014,0.9891170263290404,1.1064742803573608,0.5087930560112,1.0,1.0,0.0,102.3740692138672,112.0,56039.875,0.0,887.819091796875,1.0,280.0433959960937,283.5682983398437,300.3697509765625,304.7862548828125,293.1499938964844,293.1499938964844,279.75,32574.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628128290176392,1.0,0.0,0.0,3.802789211273194,3.80281400680542,9.649344292483877e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9689.21875,0.0,1683.18505859375,1497.1583251953125,0.0,1330.55419921875,0.937071681022644,1.0,0.0,3.0,1.0,0.0
