time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8917831778526306,0.3931778371334076,0.3553776741027832,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637384176254272,0.3582803606986999,0.3405416309833526,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7604082822799683,0.2415508031845092,0.1706238687038421,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994577884674072,0.2805748581886291,0.2677735090255737,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.626582682132721,0.1331619322299957,0.6115220189094543,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9278869628906,297.2640380859375,285.0353698730469,1.0,0.421438068151474,1.0,1.0,0.7235488295555115,1.0,-2.0955913066864014,0.9891170263290404,1.1064742803573608,0.5087930560112,1.0,1.0,0.0,102.3740692138672,112.0,56039.875,0.0,887.819091796875,1.0,280.0433959960937,283.5682983398437,300.3697509765625,304.7862548828125,293.1499938964844,293.1499938964844,279.75,32574.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628128290176392,1.0,0.0,0.0,3.802789211273194,3.80281400680542,9.649344292483877e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9689.21875,0.0,1683.18505859375,1497.1583251953125,0.0,1330.55419921875,0.937071681022644,1.0,0.0,3.0,1.0,0.0
17668140,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884546160697937,0.3912741243839264,0.3541657626628876,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599852323532104,0.3604909479618072,0.3430038392543793,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563661336898804,0.2422052025794983,0.1713254153728485,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949596047401428,0.2813408076763153,0.2688275873661041,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228959560394287,0.1331327706575393,0.6125004887580872,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95037841796875,297.2594909667969,284.8861083984375,1.0,0.4246128797531128,1.0,1.0,0.7243876457214355,1.0,-2.100381851196289,0.9911482930183412,1.1092334985733032,0.5098516345024109,0.8809221386909485,0.8809221386909485,0.0,105.57376098632812,115.0,56780.48046875,0.0,903.6942138671876,1.0,279.7572326660156,283.4100036621094,300.4297180175781,305.0021667480469,293.1499938964844,293.1499938964844,280.04998779296875,38933.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697434782981873,1.0,0.0,0.0,3.711091041564941,3.711116075515747,9.189597562908602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8672.23046875,0.0,1624.5220947265625,1497.1583251953125,0.0,1380.64892578125,0.9208568334579468,1.0,0.0,3.0,1.0,0.0
17668200,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.884546160697937,0.3912741243839264,0.3541657626628876,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599852323532104,0.3604909479618072,0.3430038392543793,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563661336898804,0.2422052025794983,0.1713254153728485,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949596047401428,0.2813408076763153,0.2688275873661041,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228959560394287,0.1331327706575393,0.6125004887580872,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.95037841796875,297.2594909667969,284.8861083984375,1.0,0.4246128797531128,1.0,1.0,0.7243876457214355,1.0,-2.100381851196289,0.9911482930183412,1.1092334985733032,0.5098516345024109,0.8809221386909485,0.8809221386909485,0.0,105.57376098632812,115.0,56780.48046875,0.0,903.6942138671876,1.0,279.7572326660156,283.4100036621094,300.4297180175781,305.0021667480469,293.1499938964844,293.1499938964844,280.04998779296875,38933.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697434782981873,1.0,0.0,0.0,3.711091041564941,3.711116075515747,9.189597562908602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8672.23046875,0.0,1624.5220947265625,1497.1583251953125,0.0,1380.64892578125,0.9208568334579468,1.0,0.0,3.0,1.0,0.0
17668260,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8783773183822632,0.3906339108943939,0.353311687707901,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8570018410682678,0.3634037673473358,0.3456005156040191,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530352473258972,0.2434276789426803,0.1721018701791763,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911814451217651,0.2826615273952484,0.2699713408946991,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196241974830627,0.1333541870117187,0.6134787797927856,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9754638671875,297.262939453125,285.039794921875,1.0,0.4277153015136719,1.0,1.0,0.7252306342124939,1.0,-2.105950355529785,0.9935932755470276,1.1123571395874023,0.5110208988189697,1.0,1.0,0.0,108.55880737304688,118.0,56414.16796875,0.0,919.6052856445312,1.0,280.0433959960937,283.56329345703125,300.4171142578125,304.86688232421875,293.1499938964844,293.1499938964844,279.75,33073.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634721159934998,1.0,0.0,0.0,3.832024335861206,3.832049608230591,9.798279734241078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9747.740234375,0.0,1722.277099609375,1497.1583251953125,0.0,1335.2747802734375,0.9439582228660583,1.0,0.0,3.0,1.0,0.0
17668320,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8783773183822632,0.3906339108943939,0.353311687707901,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8570018410682678,0.3634037673473358,0.3456005156040191,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530352473258972,0.2434276789426803,0.1721018701791763,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911814451217651,0.2826615273952484,0.2699713408946991,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196241974830627,0.1333541870117187,0.6134787797927856,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9754638671875,297.262939453125,285.039794921875,1.0,0.4277153015136719,1.0,1.0,0.7252306342124939,1.0,-2.105950355529785,0.9935932755470276,1.1123571395874023,0.5110208988189697,1.0,1.0,0.0,108.55880737304688,118.0,56414.16796875,0.0,919.6052856445312,1.0,280.0433959960937,283.56329345703125,300.4171142578125,304.86688232421875,293.1499938964844,293.1499938964844,279.75,33073.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6634721159934998,1.0,0.0,0.0,3.832024335861206,3.832049608230591,9.798279734241078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9747.740234375,0.0,1722.277099609375,1497.1583251953125,0.0,1335.2747802734375,0.9439582228660583,1.0,0.0,3.0,1.0,0.0
17668380,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719323873519897,0.3888131082057953,0.3521773517131805,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853784441947937,0.3655802011489868,0.3480363190174103,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495466470718384,0.2440899610519409,0.1728107035160064,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872213125228882,0.2834336757659912,0.2710332572460174,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162264347076416,0.1333387792110443,0.6145128011703491,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.994140625,297.2582702636719,284.8865661621094,1.0,0.4308259189128876,1.0,1.0,0.7260735630989075,1.0,-2.1108875274658203,0.995701253414154,1.115186095237732,0.5121124386787415,0.8894416093826294,0.8894416093826294,0.0,111.70755767822266,121.0,57181.1875,0.0,935.5792846679688,1.0,279.7569274902344,283.4000549316406,300.4697265625,305.0762634277344,293.1499938964844,293.1499938964844,280.04998779296875,38837.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704427599906921,1.0,0.0,0.0,3.7474775314331055,3.747503042221069,9.370685347676044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8719.8525390625,0.0,1666.14404296875,1497.1583251953125,0.0,1385.760009765625,0.928887665271759,1.0,0.0,3.0,1.0,0.0
17668440,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719323873519897,0.3888131082057953,0.3521773517131805,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.853784441947937,0.3655802011489868,0.3480363190174103,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495466470718384,0.2440899610519409,0.1728107035160064,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872213125228882,0.2834336757659912,0.2710332572460174,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162264347076416,0.1333387792110443,0.6145128011703491,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.994140625,297.2582702636719,284.8865661621094,1.0,0.4308259189128876,1.0,1.0,0.7260735630989075,1.0,-2.1108875274658203,0.995701253414154,1.115186095237732,0.5121124386787415,0.8894416093826294,0.8894416093826294,0.0,111.70755767822266,121.0,57181.1875,0.0,935.5792846679688,1.0,279.7569274902344,283.4000549316406,300.4697265625,305.0762634277344,293.1499938964844,293.1499938964844,280.04998779296875,38837.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704427599906921,1.0,0.0,0.0,3.7474775314331055,3.747503042221069,9.370685347676044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8719.8525390625,0.0,1666.14404296875,1497.1583251953125,0.0,1385.760009765625,0.928887665271759,1.0,0.0,3.0,1.0,0.0
17668500,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686211109161377,0.3883512616157532,0.3515072762966156,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520528674125671,0.3668983876705169,0.3491395115852356,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476861476898193,0.2445992678403854,0.173093557357788,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851100564002991,0.2839898765087127,0.2714629173278808,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143474578857422,0.1333897113800048,0.6146878004074097,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.0039978027344,297.2583923339844,285.0439453125,1.0,0.4323127865791321,1.0,1.0,0.726495087146759,1.0,-2.112470388412476,0.9963302612304688,1.1161401271820068,0.5123551487922668,0.9908944964408876,0.9908944964408876,0.0,113.32273864746094,121.0,56550.96484375,0.0,942.8969116210938,1.0,280.00445556640625,283.5655212402344,300.4338684082031,304.8511657714844,293.1499938964844,293.1499938964844,280.04998779296875,34315.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656635403633118,1.0,0.0,0.0,3.785656929016113,3.785682201385498,9.562596687828773e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9079.62890625,0.0,1676.326416015625,1497.1583251953125,0.0,1351.0340576171875,0.9365872740745544,1.0,0.0,3.0,1.0,0.0
17668560,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8663663268089294,0.3882124125957489,0.3513557016849518,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511643409729004,0.3684425055980682,0.3505799770355224,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7466078400611877,0.2453048080205917,0.1735793054103851,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838318347930908,0.2847448885440826,0.2721647918224334,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130903363227844,0.1335631757974624,0.6155015826225281,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0149230957031,297.2613830566406,285.0461730957031,1.0,0.433871328830719,1.0,1.0,0.7269347310066223,1.0,-2.116420030593872,0.998127579689026,1.1182923316955566,0.5132558941841125,1.0,1.0,0.0,114.67581939697266,124.0,56735.90625,0.0,951.54931640625,1.0,280.04327392578125,283.56109619140625,300.4495849609375,304.9283447265625,293.1499938964844,293.1499938964844,279.75,33485.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6643779277801514,1.0,0.0,0.0,3.855203151702881,3.8552286624908447,9.91717115539359e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9796.8857421875,0.0,1753.8035888671875,1497.1583251953125,0.0,1341.776123046875,0.9495602250099182,1.0,0.0,3.0,1.0,0.0
17668620,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8605717420578003,0.3864604234695434,0.3502858877182007,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483290076255798,0.3705715239048004,0.3529770076274872,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435262799263,0.2459670752286911,0.1742904633283615,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802860140800476,0.2855163216590881,0.2732287049293518,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097890138626099,0.1335570514202118,0.6165767908096313,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290222167969,297.256591796875,284.8870849609375,1.0,0.4369359016418457,1.0,1.0,0.7278140187263489,1.0,-2.1214425563812256,1.0002706050872805,1.1211720705032349,0.5143468976020813,0.8971796035766602,0.8971796035766602,0.0,117.80357360839844,112.0,57528.8515625,0.0,967.675537109375,1.0,279.7567443847656,283.3907775878906,300.4935607910156,305.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,38684.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714215278625488,1.0,0.0,0.0,3.779860734939575,3.779886484146118,9.533335401101796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8759.5625,0.0,1703.30029296875,1497.1583251953125,0.0,1392.9315185546875,0.9359524250030518,1.0,0.0,3.0,1.0,0.0
17668680,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8605717420578003,0.3864604234695434,0.3502858877182007,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483290076255798,0.3705715239048004,0.3529770076274872,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435262799263,0.2459670752286911,0.1742904633283615,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802860140800476,0.2855163216590881,0.2732287049293518,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097890138626099,0.1335570514202118,0.6165767908096313,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.0290222167969,297.256591796875,284.8870849609375,1.0,0.4369359016418457,1.0,1.0,0.7278140187263489,1.0,-2.1214425563812256,1.0002706050872805,1.1211720705032349,0.5143468976020813,0.8971796035766602,0.8971796035766602,0.0,117.80357360839844,112.0,57528.8515625,0.0,967.675537109375,1.0,279.7567443847656,283.3907775878906,300.4935607910156,305.1305236816406,293.1499938964844,293.1499938964844,280.04998779296875,38684.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714215278625488,1.0,0.0,0.0,3.779860734939575,3.779886484146118,9.533335401101796e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8759.5625,0.0,1703.30029296875,1497.1583251953125,0.0,1392.9315185546875,0.9359524250030518,1.0,0.0,3.0,1.0,0.0
17668740,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8638542294502258,0.3859060704708099,0.3492967188358307,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8540354371070862,0.3733817934989929,0.3552520871162414,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7477282285690308,0.2471843063831329,0.174897626042366,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7850063443183899,0.2868227362632751,0.274137943983078,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6128636598587036,0.1337935328483581,0.616592288017273,285.0491027832031,284.95001220703125,303.1499938964844,297.4786682128906,300.0447082519531,297.259521484375,285.0489196777344,1.0,0.435025006532669,1.0,1.0,0.7286933064460754,1.0,-2.124823570251465,1.001622438430786,1.1232011318206787,0.5148922801017761,1.0,1.0,0.0,115.39230346679688,100.0,56956.04296875,0.0,962.2281494140624,1.0,280.04351806640625,283.5566101074219,300.46441650390625,304.96685791015625,293.1499938964844,293.1499938964844,279.75,33853.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655404567718506,1.0,0.0,0.0,3.8745720386505127,3.8745980262756334,1.0017071190304705e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9830.0478515625,0.0,1780.6107177734375,1497.1583251953125,0.0,1350.1461181640625,0.9542319178581238,1.0,0.0,3.0,1.0,0.0
17668800,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8638542294502258,0.3859060704708099,0.3492967188358307,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.8540354371070862,0.3733817934989929,0.3552520871162414,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7477282285690308,0.2471843063831329,0.174897626042366,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.7850063443183899,0.2868227362632751,0.274137943983078,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.6128636598587036,0.1337935328483581,0.616592288017273,285.0491027832031,284.95001220703125,303.1499938964844,297.4786682128906,300.0447082519531,297.259521484375,285.0489196777344,1.0,0.435025006532669,1.0,1.0,0.7286933064460754,1.0,-2.124823570251465,1.001622438430786,1.1232011318206787,0.5148922801017761,1.0,1.0,0.0,115.39230346679688,100.0,56956.04296875,0.0,962.2281494140624,1.0,280.04351806640625,283.5566101074219,300.46441650390625,304.96685791015625,293.1499938964844,293.1499938964844,279.75,33853.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655404567718506,1.0,0.0,0.0,3.8745720386505127,3.8745980262756334,1.0017071190304705e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9830.0478515625,0.0,1780.6107177734375,1497.1583251953125,0.0,1350.1461181640625,0.9542319178581238,1.0,0.0,3.0,1.0,0.0
17668860,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8684199452400208,0.3822259902954101,0.3466223478317261,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.86102694272995,0.3732942342758178,0.355745255947113,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7524682879447937,0.2456965744495391,0.1742395460605621,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7905384302139282,0.285390168428421,0.2733148634433746,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6149024367332458,0.1314081996679306,0.6081944704055786,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.0426330566406,297.2350158691406,284.8674011230469,1.0,0.4296071529388428,1.0,1.0,0.7296075820922852,1.0,-2.1103591918945312,0.9940431714057922,1.1163160800933838,0.510689914226532,0.8835294842720032,0.8835294842720032,0.0,111.05813598632812,88.0,57240.84375,0.0,932.73388671875,1.0,279.7557373046875,283.3731994628906,300.49737548828125,305.1334228515625,293.1499938964844,293.1499938964844,280.04998779296875,39669.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721482872962952,1.0,0.0,0.0,3.776622772216797,3.776648759841919,9.51700997120497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8722.185546875,0.0,1707.066650390625,1497.1583251953125,0.0,1398.269775390625,0.9356801509857178,1.0,0.0,3.0,1.0,0.0
17668920,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.8684199452400208,0.3822259902954101,0.3466223478317261,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.86102694272995,0.3732942342758178,0.355745255947113,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7524682879447937,0.2456965744495391,0.1742395460605621,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7905384302139282,0.285390168428421,0.2733148634433746,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.6149024367332458,0.1314081996679306,0.6081944704055786,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.0426330566406,297.2350158691406,284.8674011230469,1.0,0.4296071529388428,1.0,1.0,0.7296075820922852,1.0,-2.1103591918945312,0.9940431714057922,1.1163160800933838,0.510689914226532,0.8835294842720032,0.8835294842720032,0.0,111.05813598632812,88.0,57240.84375,0.0,932.73388671875,1.0,279.7557373046875,283.3731994628906,300.49737548828125,305.1334228515625,293.1499938964844,293.1499938964844,280.04998779296875,39669.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721482872962952,1.0,0.0,0.0,3.776622772216797,3.776648759841919,9.51700997120497e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8722.185546875,0.0,1707.066650390625,1497.1583251953125,0.0,1398.269775390625,0.9356801509857178,1.0,0.0,3.0,1.0,0.0
17668980,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797520995140076,0.3807008862495422,0.34442338347435,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745426535606384,0.3747572302818298,0.3563979268074035,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628166675567627,0.2456862926483154,0.1737216114997863,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020603060722351,0.2853627502918243,0.272609531879425,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209504008293152,0.1300238221883773,0.5992870330810547,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0499267578125,297.22930908203125,285.0108947753906,1.0,0.421822726726532,1.0,1.0,0.7305217981338501,1.0,-2.0963246822357178,0.9867591857910156,1.1095656156539917,0.5063170194625854,1.0,1.0,0.0,103.64714050292967,76.0,56289.47265625,0.0,893.0330200195312,1.0,280.0439453125,283.5268859863281,300.4574584960937,304.9199523925781,293.1499938964844,293.1499938964844,279.75,33652.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664539635181427,1.0,0.0,0.0,3.865655183792114,3.865680932998657,9.971017789212056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9749.23828125,0.0,1767.9859619140625,1497.1583251953125,0.0,1342.9388427734375,0.951994776725769,1.0,0.0,3.0,1.0,0.0
17669040,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797520995140076,0.3807008862495422,0.34442338347435,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8745426535606384,0.3747572302818298,0.3563979268074035,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628166675567627,0.2456862926483154,0.1737216114997863,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020603060722351,0.2853627502918243,0.272609531879425,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209504008293152,0.1300238221883773,0.5992870330810547,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0499267578125,297.22930908203125,285.0108947753906,1.0,0.421822726726532,1.0,1.0,0.7305217981338501,1.0,-2.0963246822357178,0.9867591857910156,1.1095656156539917,0.5063170194625854,1.0,1.0,0.0,103.64714050292967,76.0,56289.47265625,0.0,893.0330200195312,1.0,280.0439453125,283.5268859863281,300.4574584960937,304.9199523925781,293.1499938964844,293.1499938964844,279.75,33652.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664539635181427,1.0,0.0,0.0,3.865655183792114,3.865680932998657,9.971017789212056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9749.23828125,0.0,1767.9859619140625,1497.1583251953125,0.0,1342.9388427734375,0.951994776725769,1.0,0.0,3.0,1.0,0.0
17669100,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8883975148200989,0.3797272741794586,0.3436343371868133,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8843023777008057,0.3754357099533081,0.3570101261138916,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706826329231262,0.2457199543714523,0.1736861318349838,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104227781295776,0.2853862941265106,0.2725515961647033,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259952783584595,0.1295025497674942,0.5961219072341919,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0533447265625,297.2263488769531,284.84307861328125,1.0,0.4174950420856476,1.0,1.0,0.7309789657592773,1.0,-2.092200517654419,0.9845408201217652,1.1076595783233645,0.5049947500228882,0.8941241502761841,0.8941241502761841,0.0,99.03543090820312,76.0,56948.296875,0.0,872.7860107421875,1.0,279.79296875,283.3475646972656,300.50048828125,305.1515808105469,293.1499938964844,293.1499938964844,279.75,37390.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690279245376587,1.0,0.0,0.0,3.840091466903688,3.840117692947388,9.839576478043457e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9361.8271484375,0.0,1766.0645751953125,1497.1583251953125,0.0,1375.42919921875,0.9465780258178712,1.0,0.0,3.0,1.0,0.0
17669160,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8975880742073059,0.3785344362258911,0.3424170017242431,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8948108553886414,0.3759641051292419,0.3573441505432129,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.7792192101478577,0.2456569969654083,0.1735122203826904,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.8189352750778198,0.2853057086467743,0.2723037898540497,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.6315041184425354,0.1289797872304916,0.5928366780281067,284.8626708984375,284.95001220703125,303.2273254394531,297.4781494140625,300.0556640625,297.22125244140625,284.8697509765625,1.0,0.412866860628128,1.0,1.0,0.7311607003211975,1.0,-2.086688280105591,0.9817329049110411,1.1049554347991943,0.503380298614502,0.8642151355743408,0.8642151355743408,0.0,94.31246948242188,64.0,56416.640625,0.0,850.9669189453125,1.0,279.7561950683594,283.3891906738281,300.4887084960937,305.05572509765625,293.1499938964844,293.1499938964844,280.04998779296875,40800.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6697922945022583,1.0,0.0,0.0,3.704578161239624,3.704603672027588,9.157371323453845e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8632.939453125,0.0,1631.19775390625,1497.1583251953125,0.0,1381.00537109375,0.920911967754364,1.0,0.0,3.0,1.0,0.0
17669220,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9252471923828124,0.3778707683086395,0.3410095572471618,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248614311218262,0.3781910836696625,0.358715146780014,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8028455376625061,0.2465323805809021,0.1736116409301757,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414688110351562,0.2861288189888,0.2723913788795471,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475901007652283,0.1285693645477295,0.5881299376487732,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.06768798828125,297.2250061035156,285.0159912109375,1.0,0.4032025635242462,1.0,1.0,0.7315242290496826,1.0,-2.081209182739258,0.9789051413536072,1.102303981781006,0.5016179084777832,0.989262878894806,0.989262878894806,0.0,83.67034912109375,52.0,55752.890625,0.0,808.3102416992188,1.0,280.0435485839844,283.53875732421875,300.4530334472656,304.8672790527344,293.1499938964844,293.1499938964844,279.75,33368.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622174382209778,1.0,0.0,0.0,3.815453767776489,3.815479040145874,9.713722874948871e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9671.8330078125,0.0,1704.5701904296875,1497.1583251953125,0.0,1326.2991943359375,0.9404540657997132,1.0,0.0,3.0,1.0,0.0
17669280,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9252471923828124,0.3778707683086395,0.3410095572471618,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248614311218262,0.3781910836696625,0.358715146780014,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8028455376625061,0.2465323805809021,0.1736116409301757,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414688110351562,0.2861288189888,0.2723913788795471,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475901007652283,0.1285693645477295,0.5881299376487732,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.06768798828125,297.2250061035156,285.0159912109375,1.0,0.4032025635242462,1.0,1.0,0.7315242290496826,1.0,-2.081209182739258,0.9789051413536072,1.102303981781006,0.5016179084777832,0.989262878894806,0.989262878894806,0.0,83.67034912109375,52.0,55752.890625,0.0,808.3102416992188,1.0,280.0435485839844,283.53875732421875,300.4530334472656,304.8672790527344,293.1499938964844,293.1499938964844,279.75,33368.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622174382209778,1.0,0.0,0.0,3.815453767776489,3.815479040145874,9.713722874948871e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9671.8330078125,0.0,1704.5701904296875,1497.1583251953125,0.0,1326.2991943359375,0.9404540657997132,1.0,0.0,3.0,1.0,0.0
17669340,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9622209072113036,0.376211404800415,0.3394339680671692,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645476937294006,0.3797280788421631,0.3599775433540344,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317341208457947,0.2470323145389557,0.17376209795475,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722594380378723,0.2865811586380005,0.2725516557693481,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707899570465088,0.1281613856554031,0.584513783454895,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0748291015625,297.2207946777344,284.8814697265625,1.0,0.3931505084037781,1.0,1.0,0.7318878173828125,1.0,-2.07686710357666,0.9766165614128112,1.1002507209777832,0.5002747774124146,0.8619632124900818,0.8619632124900818,0.0,72.65422058105469,55.0,56025.640625,0.0,765.5242919921875,1.0,279.7565002441406,283.4048767089844,300.4845886230469,305.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,40351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682096719741821,1.0,0.0,0.0,3.664329290390015,3.664354085922241,8.959469255387376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8595.0927734375,0.0,1581.8587646484375,1497.1583251953125,0.0,1369.4739990234375,0.9119126796722412,1.0,0.0,3.0,1.0,0.0
17669400,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9622209072113036,0.376211404800415,0.3394339680671692,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645476937294006,0.3797280788421631,0.3599775433540344,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317341208457947,0.2470323145389557,0.17376209795475,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722594380378723,0.2865811586380005,0.2725516557693481,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6707899570465088,0.1281613856554031,0.584513783454895,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0748291015625,297.2207946777344,284.8814697265625,1.0,0.3931505084037781,1.0,1.0,0.7318878173828125,1.0,-2.07686710357666,0.9766165614128112,1.1002507209777832,0.5002747774124146,0.8619632124900818,0.8619632124900818,0.0,72.65422058105469,55.0,56025.640625,0.0,765.5242919921875,1.0,279.7565002441406,283.4048767089844,300.4845886230469,305.0169982910156,293.1499938964844,293.1499938964844,280.04998779296875,40351.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6682096719741821,1.0,0.0,0.0,3.664329290390015,3.664354085922241,8.959469255387376e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8595.0927734375,0.0,1581.8587646484375,1497.1583251953125,0.0,1369.4739990234375,0.9119126796722412,1.0,0.0,3.0,1.0,0.0
17669460,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985478699207306,0.3758504986763,0.3384978175163269,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.98941171169281,0.3820720314979553,0.3616597056388855,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.853581964969635,0.2482364624738693,0.1742432415485382,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967527151107788,0.2877164185047149,0.2731393277645111,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890513896942139,0.1281471848487854,0.5825970768928528,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.086669921875,297.2259826660156,285.0228576660156,1.0,0.3878747820854187,1.0,1.0,0.732383131980896,1.0,-2.07673716545105,0.976399064064026,1.1003379821777344,0.4999415278434753,0.988993227481842,0.988993227481842,0.0,66.1312255859375,58.0,55521.81640625,0.0,742.3439331054688,1.0,280.0433654785156,283.5465087890625,300.4466552734375,304.8401794433594,293.1499938964844,293.1499938964844,279.75,32985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612682342529297,1.0,0.0,0.0,3.791303396224976,3.791328191757202,9.59114345278067e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9637.7822265625,0.0,1672.7001953125,1497.1583251953125,0.0,1319.5316162109375,0.9347593784332277,1.0,0.0,3.0,1.0,0.0
17669520,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.985478699207306,0.3758504986763,0.3384978175163269,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.98941171169281,0.3820720314979553,0.3616597056388855,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.853581964969635,0.2482364624738693,0.1742432415485382,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967527151107788,0.2877164185047149,0.2731393277645111,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890513896942139,0.1281471848487854,0.5825970768928528,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.086669921875,297.2259826660156,285.0228576660156,1.0,0.3878747820854187,1.0,1.0,0.732383131980896,1.0,-2.07673716545105,0.976399064064026,1.1003379821777344,0.4999415278434753,0.988993227481842,0.988993227481842,0.0,66.1312255859375,58.0,55521.81640625,0.0,742.3439331054688,1.0,280.0433654785156,283.5465087890625,300.4466552734375,304.8401794433594,293.1499938964844,293.1499938964844,279.75,32985.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612682342529297,1.0,0.0,0.0,3.791303396224976,3.791328191757202,9.59114345278067e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9637.7822265625,0.0,1672.7001953125,1497.1583251953125,0.0,1319.5316162109375,0.9347593784332277,1.0,0.0,3.0,1.0,0.0
17669580,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994856894016266,0.3743209838867187,0.3373770713806152,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.383651465177536,0.3624224662780761,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654372096061707,0.2488798648118972,0.1747593432664871,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909842848777771,0.2882920801639557,0.2737770080566406,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982524394989014,0.1279443651437759,0.5816124081611633,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0928955078125,297.2218017578125,284.885009765625,1.0,0.3854650855064392,1.0,1.0,0.7328784465789795,1.0,-2.076513290405273,0.9760982990264891,1.1004151105880735,0.4997230768203735,0.8640256524085999,0.8640256524085999,0.0,63.2734489440918,61.0,55930.5390625,0.0,732.04638671875,1.0,279.756591796875,283.4064025878906,300.476318359375,304.9999389648437,293.1499938964844,293.1499938964844,280.04998779296875,39925.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679024696350098,1.0,0.0,0.0,3.657191038131714,3.657215833663941,8.924596954784647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8585.0615234375,0.0,1570.609619140625,1497.1583251953125,0.0,1367.24169921875,0.9099624156951904,1.0,0.0,3.0,1.0,0.0
17669640,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994856894016266,0.3743209838867187,0.3373770713806152,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.383651465177536,0.3624224662780761,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654372096061707,0.2488798648118972,0.1747593432664871,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909842848777771,0.2882920801639557,0.2737770080566406,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982524394989014,0.1279443651437759,0.5816124081611633,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0928955078125,297.2218017578125,284.885009765625,1.0,0.3854650855064392,1.0,1.0,0.7328784465789795,1.0,-2.076513290405273,0.9760982990264891,1.1004151105880735,0.4997230768203735,0.8640256524085999,0.8640256524085999,0.0,63.2734489440918,61.0,55930.5390625,0.0,732.04638671875,1.0,279.756591796875,283.4064025878906,300.476318359375,304.9999389648437,293.1499938964844,293.1499938964844,280.04998779296875,39925.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679024696350098,1.0,0.0,0.0,3.657191038131714,3.657215833663941,8.924596954784647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8585.0615234375,0.0,1570.609619140625,1497.1583251953125,0.0,1367.24169921875,0.9099624156951904,1.0,0.0,3.0,1.0,0.0
17669700,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956196546554564,0.3740122616291046,0.3367896676063537,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848795592784881,0.3611902296543121,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672252893447876,0.249409481883049,0.174998790025711,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118236899375916,0.2887730300426483,0.2740597128868103,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992208361625671,0.1279158741235733,0.5810824632644653,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979309082031,297.2237548828125,285.0343322753906,1.0,0.384877860546112,1.0,1.0,0.7331261038780212,1.0,-2.0743207931518555,0.974931001663208,1.099389910697937,0.4989802837371826,0.9607250690460204,0.9607250690460204,0.0,62.87585067749024,61.0,55256.9765625,0.0,728.7943725585938,1.0,280.0023193359375,283.5633239746094,300.4290466308594,304.75897216796875,293.1499938964844,293.1499938964844,280.04998779296875,34502.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628308296203613,1.0,0.0,0.0,3.700272083282471,3.70029616355896,9.136094831774244e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8925.923828125,0.0,1578.4613037109375,1497.1583251953125,0.0,1330.6827392578125,0.917714774608612,1.0,0.0,3.0,1.0,0.0
17669760,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.996346950531006,0.3739531934261322,0.3366799056529999,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.3864764273166656,0.3600108921527862,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689165711402893,0.250102698802948,0.1754431426525116,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136459231376648,0.2894176244735718,0.2746144235134125,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.700090229511261,0.1279892027378082,0.5812097191810608,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.1049194335937,297.22955322265625,285.02069091796875,1.0,0.3846935927867889,1.0,1.0,0.7334339618682861,1.0,-2.0741214752197266,0.9747321009635924,1.0993893146514893,0.4987674951553345,0.9875308871269226,0.9875308871269226,0.0,62.64016342163086,64.0,55385.19921875,0.0,727.7953491210938,1.0,280.04327392578125,283.5431823730469,300.4348449707031,304.82049560546875,293.1499938964844,293.1499938964844,279.75,32930.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612990498542786,1.0,0.0,0.0,3.785506010055542,3.785530805587769,9.561832712279283e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9617.2880859375,0.0,1665.3966064453125,1497.1583251953125,0.0,1319.7510986328125,0.933487832546234,1.0,0.0,3.0,1.0,0.0
17669820,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994676411151886,0.3724410235881805,0.3356754183769226,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887641429901123,0.3613713383674621,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688265681266785,0.2507553696632385,0.1760516911745071,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132607579231262,0.2899655401706695,0.2753444910049438,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990332007408142,0.1278122514486313,0.5809246897697449,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127014160156,297.2298583984375,284.8865966796875,1.0,0.3852550387382507,1.0,1.0,0.7340496778488159,1.0,-2.075814008712769,0.9753581285476683,1.1004558801651,0.4989635348320007,0.8631125092506409,0.8631125092506409,0.0,62.94518661499024,67.0,55807.90234375,0.0,730.2965087890625,1.0,279.75665283203125,283.40679931640625,300.4613037109375,304.97369384765625,293.1499938964844,293.1499938964844,280.04998779296875,39945.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678860187530518,1.0,0.0,0.0,3.64837384223938,3.6483986377716064,8.881615940481424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8569.2421875,0.0,1560.8646240234375,1497.1583251953125,0.0,1367.122314453125,0.9081032276153564,1.0,0.0,3.0,1.0,0.0
17669880,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994676411151886,0.3724410235881805,0.3356754183769226,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887641429901123,0.3613713383674621,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688265681266785,0.2507553696632385,0.1760516911745071,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132607579231262,0.2899655401706695,0.2753444910049438,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990332007408142,0.1278122514486313,0.5809246897697449,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.1127014160156,297.2298583984375,284.8865966796875,1.0,0.3852550387382507,1.0,1.0,0.7340496778488159,1.0,-2.075814008712769,0.9753581285476683,1.1004558801651,0.4989635348320007,0.8631125092506409,0.8631125092506409,0.0,62.94518661499024,67.0,55807.90234375,0.0,730.2965087890625,1.0,279.75665283203125,283.40679931640625,300.4613037109375,304.97369384765625,293.1499938964844,293.1499938964844,280.04998779296875,39945.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6678860187530518,1.0,0.0,0.0,3.64837384223938,3.6483986377716064,8.881615940481424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8569.2421875,0.0,1560.8646240234375,1497.1583251953125,0.0,1367.122314453125,0.9081032276153564,1.0,0.0,3.0,1.0,0.0
