time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9916860461235046,0.3721694350242615,0.3350979089736938,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912346065044403,0.3650161027908325,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671625256538391,0.2520470917224884,0.1768112629652023,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.910945475101471,0.2911154627799988,0.2762438058853149,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965512633323669,0.1278975903987884,0.580935001373291,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.123046875,297.2348327636719,285.0289611816406,1.0,0.386821299791336,1.0,1.0,0.7346653938293457,1.0,-2.08149790763855,0.97797292470932,1.103524923324585,0.5002307295799255,0.9945573806762696,0.9945573806762696,0.0,63.80002212524414,70.0,55455.31640625,0.0,738.1249389648438,1.0,280.0433044433594,283.54620361328125,300.4200134277344,304.8060302734375,293.1499938964844,293.1499938964844,279.75,32685.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615504026412964,1.0,0.0,0.0,3.7871692180633545,3.787194013595581,9.570237580192045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9623.712890625,0.0,1665.4644775390625,1497.1583251953125,0.0,1321.54150390625,0.9336358308792114,1.0,0.0,3.0,1.0,0.0
17670000,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9916860461235046,0.3721694350242615,0.3350979089736938,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912346065044403,0.3650161027908325,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8671625256538391,0.2520470917224884,0.1768112629652023,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.910945475101471,0.2911154627799988,0.2762438058853149,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965512633323669,0.1278975903987884,0.580935001373291,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.123046875,297.2348327636719,285.0289611816406,1.0,0.386821299791336,1.0,1.0,0.7346653938293457,1.0,-2.08149790763855,0.97797292470932,1.103524923324585,0.5002307295799255,0.9945573806762696,0.9945573806762696,0.0,63.80002212524414,70.0,55455.31640625,0.0,738.1249389648438,1.0,280.0433044433594,283.54620361328125,300.4200134277344,304.8060302734375,293.1499938964844,293.1499938964844,279.75,32685.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615504026412964,1.0,0.0,0.0,3.7871692180633545,3.787194013595581,9.570237580192045e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9623.712890625,0.0,1665.4644775390625,1497.1583251953125,0.0,1321.54150390625,0.9336358308792114,1.0,0.0,3.0,1.0,0.0
17670060,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986334264278412,0.3707411885261535,0.3342181742191314,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924202024936676,0.3708966076374054,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863256573677063,0.2527611255645752,0.1774976104497909,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061113595962524,0.2916795909404754,0.2770366966724396,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692254364490509,0.127739667892456,0.5809615850448608,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264038085937,297.2272033691406,284.8893737792969,1.0,0.3891719579696655,1.0,1.0,0.735385000705719,1.0,-2.0893144607543945,0.9815926551818848,1.107721924781799,0.5021182298660278,0.8720418214797974,0.8720418214797974,0.0,65.27111053466797,73.0,56083.2890625,0.0,750.0040283203125,1.0,279.7565612792969,283.4002380371094,300.4471740722656,304.97723388671875,293.1499938964844,293.1499938964844,280.04998779296875,39396.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668825626373291,1.0,0.0,0.0,3.673381090164185,3.673405885696411,9.003788363770582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8596.0322265625,0.0,1584.9149169921875,1497.1583251953125,0.0,1373.9556884765625,0.9131482839584352,1.0,0.0,3.0,1.0,0.0
17670120,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986334264278412,0.3707411885261535,0.3342181742191314,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924202024936676,0.3708966076374054,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863256573677063,0.2527611255645752,0.1774976104497909,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9061113595962524,0.2916795909404754,0.2770366966724396,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.692254364490509,0.127739667892456,0.5809615850448608,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.1264038085937,297.2272033691406,284.8893737792969,1.0,0.3891719579696655,1.0,1.0,0.735385000705719,1.0,-2.0893144607543945,0.9815926551818848,1.107721924781799,0.5021182298660278,0.8720418214797974,0.8720418214797974,0.0,65.27111053466797,73.0,56083.2890625,0.0,750.0040283203125,1.0,279.7565612792969,283.4002380371094,300.4471740722656,304.97723388671875,293.1499938964844,293.1499938964844,280.04998779296875,39396.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668825626373291,1.0,0.0,0.0,3.673381090164185,3.673405885696411,9.003788363770582e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8596.0322265625,0.0,1584.9149169921875,1497.1583251953125,0.0,1373.9556884765625,0.9131482839584352,1.0,0.0,3.0,1.0,0.0
17670180,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9775832891464232,0.3704859912395477,0.3337185680866241,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940469264984132,0.3940696716308594,0.3731110095977783,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563349843025208,0.2540786862373352,0.1783217638731002,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8980810046195984,0.2928067743778229,0.2779784202575683,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.685208261013031,0.1277996301651001,0.5811768174171448,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1330871582031,297.2265014648437,285.03082275390625,1.0,0.3917998373508453,1.0,1.0,0.7361046075820923,1.0,-2.09377384185791,0.9835536479949952,1.110220193862915,0.5030518770217896,1.0,1.0,0.0,67.59651947021484,76.0,55683.2109375,0.0,762.1105346679688,1.0,280.0434875488281,283.5401306152344,300.4035949707031,304.8090515136719,293.1499938964844,293.1499938964844,279.75,32704.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629517078399658,1.0,0.0,0.0,3.809420585632324,3.809445381164551,9.683026291895658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9652.732421875,0.0,1692.1392822265625,1497.1583251953125,0.0,1331.5477294921875,0.9386801719665528,1.0,0.0,3.0,1.0,0.0
17670240,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9775832891464232,0.3704859912395477,0.3337185680866241,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940469264984132,0.3940696716308594,0.3731110095977783,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563349843025208,0.2540786862373352,0.1783217638731002,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8980810046195984,0.2928067743778229,0.2779784202575683,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.685208261013031,0.1277996301651001,0.5811768174171448,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1330871582031,297.2265014648437,285.03082275390625,1.0,0.3917998373508453,1.0,1.0,0.7361046075820923,1.0,-2.09377384185791,0.9835536479949952,1.110220193862915,0.5030518770217896,1.0,1.0,0.0,67.59651947021484,76.0,55683.2109375,0.0,762.1105346679688,1.0,280.0434875488281,283.5401306152344,300.4035949707031,304.8090515136719,293.1499938964844,293.1499938964844,279.75,32704.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629517078399658,1.0,0.0,0.0,3.809420585632324,3.809445381164551,9.683026291895658e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9652.732421875,0.0,1692.1392822265625,1497.1583251953125,0.0,1331.5477294921875,0.9386801719665528,1.0,0.0,3.0,1.0,0.0
17670300,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9729262590408324,0.3699340522289276,0.3335620760917663,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908267855644226,0.3947607576847076,0.3739831149578094,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.852935254573822,0.2545416057109833,0.1787977218627929,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941125869750977,0.2931759655475616,0.2785334289073944,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817477941513062,0.1277623325586319,0.5815608501434326,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1353759765625,297.22442626953125,284.8634033203125,1.0,0.3932153880596161,1.0,1.0,0.7364643812179565,1.0,-2.096313953399658,0.98468017578125,1.1116338968276978,0.5036376118659973,0.9032739400863647,0.9032739400863647,0.0,68.84579467773438,76.0,56547.27734375,0.0,768.7711181640625,1.0,279.79400634765625,283.3572082519531,300.4434814453125,305.0541381835937,293.1499938964844,293.1499938964844,279.75,36169.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684287190437317,1.0,0.0,0.0,3.8056929111480713,3.805718421936035,9.66408492786286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9306.216796875,0.0,1714.7020263671875,1497.1583251953125,0.0,1371.06689453125,0.9382469058036804,1.0,0.0,3.0,1.0,0.0
17670360,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663711786270142,0.3690613806247711,0.3329091966152191,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.986189603805542,0.3952401280403137,0.3745406568050384,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481910824775696,0.2548006474971771,0.1790634989738464,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886619806289673,0.2933297455310821,0.2788002789020538,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771221160888672,0.1276043355464935,0.5813292264938354,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.1358947753906,297.2193603515625,284.8807983398437,1.0,0.3945794403553009,1.0,1.0,0.7368878722190857,1.0,-2.09656310081482,0.984650731086731,1.1119123697280884,0.5035644769668579,0.8729952573776245,0.8729952573776245,0.0,70.39354705810547,79.0,56212.328125,0.0,774.5126342773438,1.0,279.75640869140625,283.3854064941406,300.4280700683594,304.9736328125,293.1499938964844,293.1499938964844,280.04998779296875,39578.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701714396476746,1.0,0.0,0.0,3.6963205337524414,3.696345806121826,9.116592991631478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8603.7548828125,0.0,1612.4287109375,1497.1583251953125,0.0,1383.7760009765625,0.9180885553359984,1.0,0.0,3.0,1.0,0.0
17670420,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558406472206116,0.3688272833824157,0.3324239552021026,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789321422576904,0.3973224461078644,0.3762979805469513,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.841345489025116,0.256149411201477,0.1799094080924987,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805390000343323,0.2944339215755462,0.2797216176986694,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700237989425659,0.1276479512453079,0.5814957618713379,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.144287109375,297.2225952148437,285.02880859375,1.0,0.3974243402481079,1.0,1.0,0.7377347946166992,1.0,-2.1004080772399902,0.9862728714942932,1.1141351461410522,0.5042497515678406,1.0,1.0,0.0,73.09362030029297,82.0,55756.8359375,0.0,787.5213623046875,1.0,280.0435791015625,283.5330810546875,300.3824768066406,304.794189453125,293.1499938964844,293.1499938964844,279.75,32901.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639482378959656,1.0,0.0,0.0,3.8218815326690674,3.821906805038452,9.7464794635016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9659.212890625,0.0,1708.660888671875,1497.1583251953125,0.0,1338.690185546875,0.9416165947914124,1.0,0.0,3.0,1.0,0.0
17670480,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9558406472206116,0.3688272833824157,0.3324239552021026,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789321422576904,0.3973224461078644,0.3762979805469513,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.841345489025116,0.256149411201477,0.1799094080924987,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805390000343323,0.2944339215755462,0.2797216176986694,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700237989425659,0.1276479512453079,0.5814957618713379,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.144287109375,297.2225952148437,285.02880859375,1.0,0.3974243402481079,1.0,1.0,0.7377347946166992,1.0,-2.1004080772399902,0.9862728714942932,1.1141351461410522,0.5042497515678406,1.0,1.0,0.0,73.09362030029297,82.0,55756.8359375,0.0,787.5213623046875,1.0,280.0435791015625,283.5330810546875,300.3824768066406,304.794189453125,293.1499938964844,293.1499938964844,279.75,32901.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639482378959656,1.0,0.0,0.0,3.8218815326690674,3.821906805038452,9.7464794635016e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9659.212890625,0.0,1708.660888671875,1497.1583251953125,0.0,1338.690185546875,0.9416165947914124,1.0,0.0,3.0,1.0,0.0
17670540,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441062808036804,0.3674773573875427,0.3316814005374908,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970729649066925,0.3986502587795257,0.3779360353946686,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342626094818115,0.2569335997104645,0.1806964427232742,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721272349357605,0.2949651181697845,0.280553936958313,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628443002700806,0.1274626702070236,0.5817026495933533,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1478576660156,297.2172241210937,284.88104248046875,1.0,0.4003691375255584,1.0,1.0,0.7385817766189575,1.0,-2.103682041168213,0.9875866174697876,1.1160954236984253,0.5048848986625671,0.8754473924636841,0.8754473924636841,0.0,76.05187225341797,85.0,56303.37109375,0.0,800.9926147460938,1.0,279.75616455078125,283.37994384765625,300.40740966796875,304.95855712890625,293.1499938964844,293.1499938964844,280.04998779296875,39539.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710245013237,1.0,0.0,0.0,3.707978248596192,3.708003520965576,9.174188448923816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8609.693359375,0.0,1625.5394287109375,1497.1583251953125,0.0,1390.02001953125,0.9207712411880492,1.0,0.0,3.0,1.0,0.0
17670600,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441062808036804,0.3674773573875427,0.3316814005374908,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970729649066925,0.3986502587795257,0.3779360353946686,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342626094818115,0.2569335997104645,0.1806964427232742,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721272349357605,0.2949651181697845,0.280553936958313,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628443002700806,0.1274626702070236,0.5817026495933533,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.1478576660156,297.2172241210937,284.88104248046875,1.0,0.4003691375255584,1.0,1.0,0.7385817766189575,1.0,-2.103682041168213,0.9875866174697876,1.1160954236984253,0.5048848986625671,0.8754473924636841,0.8754473924636841,0.0,76.05187225341797,85.0,56303.37109375,0.0,800.9926147460938,1.0,279.75616455078125,283.37994384765625,300.40740966796875,304.95855712890625,293.1499938964844,293.1499938964844,280.04998779296875,39539.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710245013237,1.0,0.0,0.0,3.707978248596192,3.708003520965576,9.174188448923816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8609.693359375,0.0,1625.5394287109375,1497.1583251953125,0.0,1390.02001953125,0.9207712411880492,1.0,0.0,3.0,1.0,0.0
17670660,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336391687393188,0.3673152327537536,0.3312643766403198,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633371829986572,0.4007931351661682,0.379767894744873,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283505439758301,0.2583580315113067,0.1815952807664871,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650078177452087,0.2960880100727081,0.2814937531948089,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566601395606995,0.1275229752063751,0.581956684589386,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.15679931640625,297.2213134765625,285.0312805175781,1.0,0.4033228158950805,1.0,1.0,0.7393637895584106,1.0,-2.107889175415039,0.9894111156463624,1.1184780597686768,0.5057051181793213,1.0,1.0,0.0,78.86712646484375,88.0,55832.66796875,0.0,814.8275756835938,1.0,280.0435791015625,283.5304260253906,300.3623352050781,304.7794189453125,293.1499938964844,293.1499938964844,279.75,33019.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664771556854248,1.0,0.0,0.0,3.8293473720550537,3.82937264442444,9.78459411271615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9664.6728515625,0.0,1718.6123046875,1497.1583251953125,0.0,1344.6070556640625,0.9434649348258972,1.0,0.0,3.0,1.0,0.0
17670720,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336391687393188,0.3673152327537536,0.3312643766403198,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633371829986572,0.4007931351661682,0.379767894744873,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283505439758301,0.2583580315113067,0.1815952807664871,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650078177452087,0.2960880100727081,0.2814937531948089,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566601395606995,0.1275229752063751,0.581956684589386,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.15679931640625,297.2213134765625,285.0312805175781,1.0,0.4033228158950805,1.0,1.0,0.7393637895584106,1.0,-2.107889175415039,0.9894111156463624,1.1184780597686768,0.5057051181793213,1.0,1.0,0.0,78.86712646484375,88.0,55832.66796875,0.0,814.8275756835938,1.0,280.0435791015625,283.5304260253906,300.3623352050781,304.7794189453125,293.1499938964844,293.1499938964844,279.75,33019.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664771556854248,1.0,0.0,0.0,3.8293473720550537,3.82937264442444,9.78459411271615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9664.6728515625,0.0,1718.6123046875,1497.1583251953125,0.0,1344.6070556640625,0.9434649348258972,1.0,0.0,3.0,1.0,0.0
17670780,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225667715072632,0.3660348057746887,0.3305853009223938,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551911950111388,0.402138352394104,0.3814325928688049,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221929669380188,0.2592126429080963,0.1824341118335724,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577280044555664,0.2966344952583313,0.2823441326618194,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504969000816345,0.1273554414510727,0.5822559595108032,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1608581542969,297.21636962890625,284.8817138671875,1.0,0.406338483095169,1.0,1.0,0.7401458621025085,1.0,-2.1114661693573,0.9908982515335084,1.1205679178237915,0.5064603090286255,0.8793166279792786,0.8793166279792786,0.0,81.90727233886719,91.0,56420.765625,0.0,828.9536743164062,1.0,279.757080078125,283.3739318847656,300.3871459960937,304.9460144042969,293.1499938964844,293.1499938964844,280.04998779296875,39346.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718221306800842,1.0,0.0,0.0,3.723756074905396,3.72378134727478,9.25242829907802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8621.2197265625,0.0,1642.33154296875,1497.1583251953125,0.0,1395.872802734375,0.9239872694015504,1.0,0.0,3.0,1.0,0.0
17670840,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225667715072632,0.3660348057746887,0.3305853009223938,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551911950111388,0.402138352394104,0.3814325928688049,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221929669380188,0.2592126429080963,0.1824341118335724,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577280044555664,0.2966344952583313,0.2823441326618194,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504969000816345,0.1273554414510727,0.5822559595108032,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1608581542969,297.21636962890625,284.8817138671875,1.0,0.406338483095169,1.0,1.0,0.7401458621025085,1.0,-2.1114661693573,0.9908982515335084,1.1205679178237915,0.5064603090286255,0.8793166279792786,0.8793166279792786,0.0,81.90727233886719,91.0,56420.765625,0.0,828.9536743164062,1.0,279.757080078125,283.3739318847656,300.3871459960937,304.9460144042969,293.1499938964844,293.1499938964844,280.04998779296875,39346.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718221306800842,1.0,0.0,0.0,3.723756074905396,3.72378134727478,9.25242829907802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8621.2197265625,0.0,1642.33154296875,1497.1583251953125,0.0,1395.872802734375,0.9239872694015504,1.0,0.0,3.0,1.0,0.0
17670900,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170308709144592,0.3658348619937897,0.3301635980606079,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9509080052375792,0.4030954837799072,0.3821690082550049,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190344572067261,0.2598617076873779,0.1828015297651291,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540636897087097,0.2971045672893524,0.2826810479164123,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473811268806458,0.1273375153541565,0.582123339176178,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.16461181640625,297.21697998046875,285.038330078125,1.0,0.4077956974506378,1.0,1.0,0.7405368685722351,1.0,-2.11252760887146,0.9912952780723572,1.121232271194458,0.5065849423408508,0.9791072607040404,0.9791072607040404,0.0,83.4703140258789,91.0,55749.42578125,0.0,835.5340576171875,1.0,280.0038452148437,283.5390014648437,300.3385925292969,304.70391845703125,293.1499938964844,293.1499938964844,280.04998779296875,34505.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669840216636658,1.0,0.0,0.0,3.759674549102783,3.7596993446350098,9.431783496438584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8968.3955078125,0.0,1647.1275634765625,1497.1583251953125,0.0,1360.5802001953125,0.9309828877449036,1.0,0.0,3.0,1.0,0.0
17670960,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132542014122008,0.3659301400184631,0.3302271366119385,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480509757995604,0.4042897820472717,0.3832768499851227,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8170092701911926,0.2607102692127228,0.1833857893943786,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516166806221008,0.2977724969387054,0.2833009958267212,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.64521723985672,0.1274311393499374,0.5825933814048767,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.17022705078125,297.2207946777344,285.03326416015625,1.0,0.4093355238437652,1.0,1.0,0.740946888923645,1.0,-2.115943193435669,0.9928511381149292,1.1230920553207395,0.5073617696762085,1.0,1.0,0.0,84.77735900878906,94.0,55923.79296875,0.0,843.3343505859375,1.0,280.0434265136719,283.5267639160156,300.3431701660156,304.7673034667969,293.1499938964844,293.1499938964844,279.75,33174.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656526327133179,1.0,0.0,0.0,3.839087963104248,3.839113473892212,9.834435559241683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9672.8359375,0.0,1731.6541748046875,1497.1583251953125,0.0,1350.95556640625,0.94569730758667,1.0,0.0,3.0,1.0,0.0
17671020,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040325284004213,0.3647239804267883,0.329613596200943,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403553605079652,0.4056428372859955,0.3849520087242126,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114959597587585,0.2616400718688965,0.1842782795429229,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453806638717651,0.2983390688896179,0.2841715216636657,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399678587913513,0.1272822767496109,0.5829783082008362,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748046875,297.2161865234375,284.88336181640625,1.0,0.4123774468898773,1.0,1.0,0.7417669296264648,1.0,-2.1198031902313232,0.994465708732605,1.1253373622894287,0.5081931352615356,0.8833296895027161,0.8833296895027161,0.0,87.85135650634766,97.0,56538.734375,0.0,857.9404296875,1.0,279.7567749023437,283.36944580078125,300.3684997558594,304.9356384277344,293.1499938964844,293.1499938964844,280.04998779296875,39269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726759076118469,1.0,0.0,0.0,3.735900402069092,3.735925674438477,9.31287672756298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8629.810546875,0.0,1655.8900146484375,1497.1583251953125,0.0,1402.1517333984375,0.9267778396606444,1.0,0.0,3.0,1.0,0.0
17671080,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040325284004213,0.3647239804267883,0.329613596200943,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403553605079652,0.4056428372859955,0.3849520087242126,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114959597587585,0.2616400718688965,0.1842782795429229,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453806638717651,0.2983390688896179,0.2841715216636657,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399678587913513,0.1272822767496109,0.5829783082008362,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748046875,297.2161865234375,284.88336181640625,1.0,0.4123774468898773,1.0,1.0,0.7417669296264648,1.0,-2.1198031902313232,0.994465708732605,1.1253373622894287,0.5081931352615356,0.8833296895027161,0.8833296895027161,0.0,87.85135650634766,97.0,56538.734375,0.0,857.9404296875,1.0,279.7567749023437,283.36944580078125,300.3684997558594,304.9356384277344,293.1499938964844,293.1499938964844,280.04998779296875,39269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6726759076118469,1.0,0.0,0.0,3.735900402069092,3.735925674438477,9.31287672756298e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8629.810546875,0.0,1655.8900146484375,1497.1583251953125,0.0,1402.1517333984375,0.9267778396606444,1.0,0.0,3.0,1.0,0.0
17671140,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966017961502075,0.3646796643733978,0.3293108642101288,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337579011917114,0.4078012704849243,0.3868009448051452,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.806766152381897,0.2632134556770324,0.1852819621562957,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840134859085083,0.2994962036609649,0.2851455211639404,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354392766952515,0.1273741871118545,0.5833919048309326,285.0381164550781,284.95001220703125,303.5205993652344,297.3407897949219,300.1848449707031,297.2209167480469,285.0365295410156,1.0,0.4153885543346405,1.0,1.0,0.7425869703292847,1.0,-2.1245267391204834,0.9965347051620485,1.127992033958435,0.5091654062271118,1.0,1.0,0.0,90.74600219726562,100.0,56023.5625,0.0,872.75146484375,1.0,280.0433044433594,283.5242614746094,300.325439453125,304.7577209472656,293.1499938964844,293.1499938964844,279.75,33390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665089130401611,1.0,0.0,0.0,3.8479175567626953,3.847943067550659,9.879723847916466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9681.8076171875,0.0,1744.125244140625,1497.1583251953125,0.0,1357.1412353515625,0.9476930499076844,1.0,0.0,3.0,1.0,0.0
17671200,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966017961502075,0.3646796643733978,0.3293108642101288,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9337579011917114,0.4078012704849243,0.3868009448051452,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.806766152381897,0.2632134556770324,0.1852819621562957,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840134859085083,0.2994962036609649,0.2851455211639404,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354392766952515,0.1273741871118545,0.5833919048309326,285.0381164550781,284.95001220703125,303.5205993652344,297.3407897949219,300.1848449707031,297.2209167480469,285.0365295410156,1.0,0.4153885543346405,1.0,1.0,0.7425869703292847,1.0,-2.1245267391204834,0.9965347051620485,1.127992033958435,0.5091654062271118,1.0,1.0,0.0,90.74600219726562,100.0,56023.5625,0.0,872.75146484375,1.0,280.0433044433594,283.5242614746094,300.325439453125,304.7577209472656,293.1499938964844,293.1499938964844,279.75,33390.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665089130401611,1.0,0.0,0.0,3.8479175567626953,3.847943067550659,9.879723847916466e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9681.8076171875,0.0,1744.125244140625,1497.1583251953125,0.0,1357.1412353515625,0.9476930499076844,1.0,0.0,3.0,1.0,0.0
17671260,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888408541679382,0.3635397553443908,0.3287590742111206,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267675876617432,0.4091567099094391,0.3884832859039306,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016656637191772,0.2642138004302978,0.1862265169620514,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347445130348206,0.3000816702842712,0.286036878824234,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308955550193787,0.1272427141666412,0.583859920501709,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1900939941406,297.2165222167969,284.8841552734375,1.0,0.4184383153915405,1.0,1.0,0.7434678673744202,1.0,-2.12865686416626,0.9982641339302064,1.1303927898406982,0.5100606083869934,0.8876938223838806,0.8876938223838806,0.0,93.8350830078125,103.0,56684.23828125,0.0,887.7725830078125,1.0,279.7567138671875,283.3634338378906,300.35174560546875,304.9292297363281,293.1499938964844,293.1499938964844,280.04998779296875,39133.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735197305679321,1.0,0.0,0.0,3.751861572265625,3.751887083053589,9.392622928316996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8641.9697265625,0.0,1673.5755615234375,1497.1583251953125,0.0,1408.372802734375,0.9302095770835876,1.0,0.0,3.0,1.0,0.0
17671320,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888408541679382,0.3635397553443908,0.3287590742111206,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267675876617432,0.4091567099094391,0.3884832859039306,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016656637191772,0.2642138004302978,0.1862265169620514,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8347445130348206,0.3000816702842712,0.286036878824234,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308955550193787,0.1272427141666412,0.583859920501709,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1900939941406,297.2165222167969,284.8841552734375,1.0,0.4184383153915405,1.0,1.0,0.7434678673744202,1.0,-2.12865686416626,0.9982641339302064,1.1303927898406982,0.5100606083869934,0.8876938223838806,0.8876938223838806,0.0,93.8350830078125,103.0,56684.23828125,0.0,887.7725830078125,1.0,279.7567138671875,283.3634338378906,300.35174560546875,304.9292297363281,293.1499938964844,293.1499938964844,280.04998779296875,39133.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735197305679321,1.0,0.0,0.0,3.751861572265625,3.751887083053589,9.392622928316996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8641.9697265625,0.0,1673.5755615234375,1497.1583251953125,0.0,1408.372802734375,0.9302095770835876,1.0,0.0,3.0,1.0,0.0
17671380,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8821951746940613,0.3635452389717102,0.3284966349601745,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208685755729676,0.4113140106201172,0.390325129032135,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7974051237106323,0.2658544480800628,0.1872741430997848,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301522731781006,0.3012528717517853,0.2870205342769623,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268926858901978,0.1273466795682907,0.5843269228935242,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2008972167969,297.2214050292969,285.04132080078125,1.0,0.4214480519294739,1.0,1.0,0.7443487644195557,1.0,-2.1335489749908447,1.0003976821899414,1.133151292800903,0.5110650658607483,1.0,1.0,0.0,96.74829864501952,106.0,56151.375,0.0,902.9320678710938,1.0,280.0436096191406,283.5228881835937,300.3096008300781,304.7508850097656,293.1499938964844,293.1499938964844,279.75,33524.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673380732536316,1.0,0.0,0.0,3.8580925464630127,3.858118295669556,9.932042530635954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9696.017578125,0.0,1757.6612548828125,1497.1583251953125,0.0,1363.145751953125,0.9501594305038452,1.0,0.0,3.0,1.0,0.0
17671440,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8821951746940613,0.3635452389717102,0.3284966349601745,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9208685755729676,0.4113140106201172,0.390325129032135,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7974051237106323,0.2658544480800628,0.1872741430997848,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301522731781006,0.3012528717517853,0.2870205342769623,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268926858901978,0.1273466795682907,0.5843269228935242,285.0426025390625,284.95001220703125,303.556640625,297.3252258300781,300.2008972167969,297.2214050292969,285.04132080078125,1.0,0.4214480519294739,1.0,1.0,0.7443487644195557,1.0,-2.1335489749908447,1.0003976821899414,1.133151292800903,0.5110650658607483,1.0,1.0,0.0,96.74829864501952,106.0,56151.375,0.0,902.9320678710938,1.0,280.0436096191406,283.5228881835937,300.3096008300781,304.7508850097656,293.1499938964844,293.1499938964844,279.75,33524.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673380732536316,1.0,0.0,0.0,3.8580925464630127,3.858118295669556,9.932042530635954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9696.017578125,0.0,1757.6612548828125,1497.1583251953125,0.0,1363.145751953125,0.9501594305038452,1.0,0.0,3.0,1.0,0.0
17671500,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793059587478638,0.3631930947303772,0.3285042345523834,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183905720710754,0.4121475219726562,0.391372799873352,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956531047821045,0.2665066421031952,0.1878833472728729,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282092213630676,0.3016786575317383,0.287627637386322,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251919269561768,0.1273536682128906,0.5849043130874634,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051086425781,297.2212829589844,284.87762451171875,1.0,0.4230131208896637,1.0,1.0,0.744789183139801,1.0,-2.1369733810424805,1.001936912536621,1.1350364685058594,0.5118882656097412,0.9258145689964294,0.9258145689964294,0.0,98.15300750732422,106.0,57110.984375,0.0,911.2708129882812,1.0,279.7933959960937,283.341064453125,300.3504943847656,304.9984741210937,293.1499938964844,293.1499938964844,279.75,35877.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725930571556091,1.0,0.0,0.0,3.862329006195069,3.8623552322387695,9.953866992873373e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9363.0888671875,0.0,1781.508056640625,1497.1583251953125,0.0,1401.5416259765625,0.9511951804161072,1.0,0.0,3.0,1.0,0.0
17671560,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753160238265991,0.3624780476093292,0.3280186355113983,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147900342941284,0.4126776754856109,0.3920240998268127,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929673194885254,0.266927570104599,0.1882741898298263,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.825424313545227,0.3018623292446136,0.2879399061203003,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228400468826294,0.1272332221269607,0.5848808884620667,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.2071533203125,297.2172241210937,284.8833923339844,1.0,0.4244965314865112,1.0,1.0,0.7452466487884521,1.0,-2.137991428375244,1.002278208732605,1.1357132196426392,0.5120463371276855,0.8913551568984985,0.8913551568984985,0.0,99.8353271484375,109.0,56847.5390625,0.0,918.3591918945312,1.0,279.756103515625,283.355712890625,300.3382873535156,304.9283752441406,293.1499938964844,293.1499938964844,280.04998779296875,39075.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743638515472412,1.0,0.0,0.0,3.7693591117858887,3.769384860992432,9.480436347075738e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8653.8896484375,0.0,1693.8275146484375,1497.1583251953125,0.0,1414.610595703125,0.9338960647583008,1.0,0.0,3.0,1.0,0.0
17671620,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693773746490479,0.3625260293483734,0.3277914226055145,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097120761871338,0.4148299396038055,0.3938563168048858,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892362475395203,0.2686319351196289,0.1893636137247085,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213014602661133,0.3030454814434051,0.2889322936534881,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191468834877014,0.1273470669984817,0.5853938460350037,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2189636230469,297.22216796875,285.0456848144531,1.0,0.4274980425834656,1.0,1.0,0.7461615204811096,1.0,-2.143029928207397,1.0044759511947632,1.1385540962219238,0.5130829811096191,1.0,1.0,0.0,102.76251220703124,112.0,56294.09765625,0.0,933.8401489257812,1.0,280.0433959960937,283.5210876464844,300.2974548339844,304.7493591308594,293.1499938964844,293.1499938964844,279.75,33752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681762933731079,1.0,0.0,0.0,3.868496179580689,3.868521928787232,9.985678843804635e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9710.55859375,0.0,1772.288330078125,1497.1583251953125,0.0,1369.2310791015625,0.9528281688690186,1.0,0.0,3.0,1.0,0.0
17671680,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693773746490479,0.3625260293483734,0.3277914226055145,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097120761871338,0.4148299396038055,0.3938563168048858,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892362475395203,0.2686319351196289,0.1893636137247085,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213014602661133,0.3030454814434051,0.2889322936534881,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191468834877014,0.1273470669984817,0.5853938460350037,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2189636230469,297.22216796875,285.0456848144531,1.0,0.4274980425834656,1.0,1.0,0.7461615204811096,1.0,-2.143029928207397,1.0044759511947632,1.1385540962219238,0.5130829811096191,1.0,1.0,0.0,102.76251220703124,112.0,56294.09765625,0.0,933.8401489257812,1.0,280.0433959960937,283.5210876464844,300.2974548339844,304.7493591308594,293.1499938964844,293.1499938964844,279.75,33752.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6681762933731079,1.0,0.0,0.0,3.868496179580689,3.868521928787232,9.985678843804635e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9710.55859375,0.0,1772.288330078125,1497.1583251953125,0.0,1369.2310791015625,0.9528281688690186,1.0,0.0,3.0,1.0,0.0
17671740,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632464408874512,0.3615202307701111,0.3273632824420929,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9046047925949096,0.4161950647830963,0.3955555558204651,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853506803512573,0.2697723507881164,0.1904098838567733,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170068264007568,0.3036736845970154,0.2898681759834289,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153290271759033,0.1272476911544799,0.5860068798065186,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.22637939453125,297.2181091308594,284.8861694335937,1.0,0.4305382966995239,1.0,1.0,0.7470764517784119,1.0,-2.147678852081299,1.0064566135406494,1.141222357749939,0.5141162872314453,0.8982804417610168,0.8982804417610168,0.0,105.85528564453124,115.0,57051.25,0.0,949.614501953125,1.0,279.75665283203125,283.35040283203125,300.3272705078125,304.93048095703125,293.1499938964844,293.1499938964844,279.45001220703125,38783.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751117706298828,1.0,0.0,0.0,3.790382862091065,3.7904088497161865,9.586485703039216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9847.041015625,0.0,1716.6575927734375,1497.1583251953125,0.0,1420.14990234375,0.938389778137207,1.0,0.0,3.0,1.0,0.0
