time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632464408874512,0.3615202307701111,0.3273632824420929,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9046047925949096,0.4161950647830963,0.3955555558204651,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853506803512573,0.2697723507881164,0.1904098838567733,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170068264007568,0.3036736845970154,0.2898681759834289,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153290271759033,0.1272476911544799,0.5860068798065186,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.22637939453125,297.2181091308594,284.8861694335937,1.0,0.4305382966995239,1.0,1.0,0.7470764517784119,1.0,-2.147678852081299,1.0064566135406494,1.141222357749939,0.5141162872314453,0.8982804417610168,0.8982804417610168,0.0,105.85528564453124,115.0,57051.25,0.0,949.614501953125,1.0,279.75665283203125,283.35040283203125,300.3272705078125,304.93048095703125,293.1499938964844,293.1499938964844,279.45001220703125,38783.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751117706298828,1.0,0.0,0.0,3.790382862091065,3.7904088497161865,9.586485703039216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9847.041015625,0.0,1716.6575927734375,1497.1583251953125,0.0,1420.14990234375,0.938389778137207,1.0,0.0,3.0,1.0,0.0
17671860,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562551736831665,0.3603947758674621,0.3263578712940216,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987786769866943,0.417352944612503,0.3966993391513824,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806115746498108,0.2707726657390594,0.1911560595035553,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117893934249878,0.3040805459022522,0.290341854095459,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105674505233765,0.1269854009151458,0.5854307413101196,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2331848144531,297.2120666503906,284.892578125,1.0,0.4333470463752746,1.0,1.0,0.7480006217956543,1.0,-2.148617744445801,1.0066107511520386,1.1420068740844729,0.5140771269798279,0.8274255394935608,0.8274255394935608,0.0,109.23467254638672,118.0,57021.28515625,0.0,962.8898315429688,1.0,279.45782470703125,283.35699462890625,300.3075256347656,304.9182434082031,293.1499938964844,293.1499938964844,279.75,42047.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776447296142578,1.0,0.0,0.0,3.493508815765381,3.493532419204712,8.143609875332913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8725.908203125,0.0,1409.2449951171875,1497.1583251953125,0.0,1438.9942626953125,0.8771379590034485,1.0,0.0,3.0,1.0,0.0
17671920,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562551736831665,0.3603947758674621,0.3263578712940216,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987786769866943,0.417352944612503,0.3966993391513824,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806115746498108,0.2707726657390594,0.1911560595035553,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117893934249878,0.3040805459022522,0.290341854095459,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105674505233765,0.1269854009151458,0.5854307413101196,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2331848144531,297.2120666503906,284.892578125,1.0,0.4333470463752746,1.0,1.0,0.7480006217956543,1.0,-2.148617744445801,1.0066107511520386,1.1420068740844729,0.5140771269798279,0.8274255394935608,0.8274255394935608,0.0,109.23467254638672,118.0,57021.28515625,0.0,962.8898315429688,1.0,279.45782470703125,283.35699462890625,300.3075256347656,304.9182434082031,293.1499938964844,293.1499938964844,279.75,42047.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776447296142578,1.0,0.0,0.0,3.493508815765381,3.493532419204712,8.143609875332913e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8725.908203125,0.0,1409.2449951171875,1497.1583251953125,0.0,1438.9942626953125,0.8771379590034485,1.0,0.0,3.0,1.0,0.0
17671980,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520638346672058,0.3607706427574157,0.3265231251716614,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955686092376709,0.4196933805942535,0.3987605273723602,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782543897628784,0.2727257311344147,0.1924441456794738,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086888194084167,0.3054094612598419,0.2914913296699524,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607459545135498,0.1271588802337646,0.5861692428588867,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.24871826171875,297.22027587890625,285.01043701171875,1.0,0.4362829625606537,1.0,1.0,0.7489247918128967,1.0,-2.1551012992858887,1.009528398513794,1.1455727815628052,0.5155047178268433,0.9357574582099916,0.9357574582099916,0.0,111.92154693603516,121.0,56729.65234375,0.0,979.0821533203124,1.0,279.7421264648437,283.47222900390625,300.2788391113281,304.7576904296875,293.1499938964844,293.1499938964844,279.45001220703125,33111.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698023080825806,1.0,0.0,0.0,3.637709140777588,3.63773250579834,8.829767352835916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9756.2822265625,0.0,1497.9949951171875,1497.1583251953125,0.0,1381.078369140625,0.9001703262329102,1.0,0.0,3.0,1.0,0.0
17672040,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520638346672058,0.3607706427574157,0.3265231251716614,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955686092376709,0.4196933805942535,0.3987605273723602,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782543897628784,0.2727257311344147,0.1924441456794738,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086888194084167,0.3054094612598419,0.2914913296699524,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.607459545135498,0.1271588802337646,0.5861692428588867,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.24871826171875,297.22027587890625,285.01043701171875,1.0,0.4362829625606537,1.0,1.0,0.7489247918128967,1.0,-2.1551012992858887,1.009528398513794,1.1455727815628052,0.5155047178268433,0.9357574582099916,0.9357574582099916,0.0,111.92154693603516,121.0,56729.65234375,0.0,979.0821533203124,1.0,279.7421264648437,283.47222900390625,300.2788391113281,304.7576904296875,293.1499938964844,293.1499938964844,279.45001220703125,33111.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6698023080825806,1.0,0.0,0.0,3.637709140777588,3.63773250579834,8.829767352835916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9756.2822265625,0.0,1497.9949951171875,1497.1583251953125,0.0,1381.078369140625,0.9001703262329102,1.0,0.0,3.0,1.0,0.0
17672100,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499768972396851,0.3604743778705597,0.3265860676765442,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939831852912903,0.420518696308136,0.3998104929924011,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771132588386536,0.2734550237655639,0.193113312125206,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071648478507996,0.3058498799800873,0.2921186089515686,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059927344322205,0.1271764039993286,0.586798369884491,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.25457763671875,297.22039794921875,284.864990234375,1.0,0.4378132224082947,1.0,1.0,0.7493869066238403,1.0,-2.1587538719177246,1.0111782550811768,1.1475754976272583,0.5163838863372803,0.8427485227584839,0.8427485227584839,0.0,113.30703735351562,121.0,57458.4296875,0.0,987.77001953125,1.0,279.4979553222656,283.31494140625,300.3248291015625,305.0027770996094,293.1499938964844,293.1499938964844,279.45001220703125,37646.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6746315956115723,1.0,0.0,0.0,3.6039628982543945,3.6039867401123047,8.666702342452481e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9409.673828125,0.0,1494.717041015625,1497.1583251953125,0.0,1416.5921630859375,0.8936004042625427,1.0,0.0,3.0,1.0,0.0
17672160,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.847079336643219,0.3599768877029419,0.326214462518692,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8916005492210388,0.4211608171463012,0.4005011916160583,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752535343170166,0.2740475237369537,0.1935846656560897,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048979640007019,0.306133508682251,0.2924771904945373,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039454936981201,0.1271127015352249,0.5869022607803345,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591247558594,297.21783447265625,284.9134216308594,1.0,0.4392752945423126,1.0,1.0,0.7498611807823181,1.0,-2.1602602005004883,1.011764407157898,1.1484957933425903,0.5166592597961426,0.84236079454422,0.84236079454422,0.0,114.9419403076172,109.0,57176.9921875,0.0,995.2739868164062,1.0,279.4581298828125,283.3698425292969,300.3153686523437,304.9247436523437,293.1499938964844,293.1499938964844,279.75,39411.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758430600166321,1.0,0.0,0.0,3.490906238555908,3.490929365158081,8.131481195050583e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8744.6865234375,0.0,1387.6812744140625,1497.1583251953125,0.0,1425.57666015625,0.8733798265457153,1.0,0.0,3.0,1.0,0.0
17672220,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513315320014954,0.3602061867713928,0.3260479569435119,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978884220123291,0.423381507396698,0.4022573828697204,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810580730438232,0.2759891450405121,0.1947201490402221,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101106882095337,0.3074130415916443,0.2933966219425201,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074596643447876,0.1273152828216552,0.5868749618530273,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.275146484375,297.22430419921875,285.0176086425781,1.0,0.4373825788497925,1.0,1.0,0.7508097290992737,1.0,-2.164602518081665,1.013611078262329,1.1509913206100464,0.5175161361694336,0.9521497488021852,0.9521497488021852,0.0,112.38286590576172,97.0,56940.21484375,0.0,990.1533203125,1.0,279.7421875,283.4712219238281,300.2868347167969,304.782958984375,293.1499938964844,293.1499938964844,279.45001220703125,32374.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699607372283936,1.0,0.0,0.0,3.6533353328704834,3.6533586978912354,8.905788604351983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9789.94921875,0.0,1509.734375,1497.1583251953125,0.0,1382.2359619140625,0.903136909008026,1.0,0.0,3.0,1.0,0.0
17672280,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513315320014954,0.3602061867713928,0.3260479569435119,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978884220123291,0.423381507396698,0.4022573828697204,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810580730438232,0.2759891450405121,0.1947201490402221,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101106882095337,0.3074130415916443,0.2933966219425201,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074596643447876,0.1273152828216552,0.5868749618530273,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.275146484375,297.22430419921875,285.0176086425781,1.0,0.4373825788497925,1.0,1.0,0.7508097290992737,1.0,-2.164602518081665,1.013611078262329,1.1509913206100464,0.5175161361694336,0.9521497488021852,0.9521497488021852,0.0,112.38286590576172,97.0,56940.21484375,0.0,990.1533203125,1.0,279.7421875,283.4712219238281,300.2868347167969,304.782958984375,293.1499938964844,293.1499938964844,279.45001220703125,32374.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699607372283936,1.0,0.0,0.0,3.6533353328704834,3.6533586978912354,8.905788604351983e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9789.94921875,0.0,1509.734375,1497.1583251953125,0.0,1382.2359619140625,0.903136909008026,1.0,0.0,3.0,1.0,0.0
17672340,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613479137420654,0.3593689799308777,0.3253525793552398,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911041021347046,0.4247607290744781,0.403560608625412,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925131320953369,0.2773365378379822,0.1956144422292709,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205200433731079,0.308095633983612,0.2939916551113128,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152611970901489,0.1273078173398971,0.5861008763313293,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2862854003906,297.2206420898437,284.9037780761719,1.0,0.4327014684677124,1.0,1.0,0.751758337020874,1.0,-2.166196823120117,1.014080286026001,1.1521166563034058,0.5176945924758911,0.8456489443778992,0.8456489443778992,0.0,106.44402313232422,85.0,57360.39453125,0.0,969.8185424804688,1.0,279.4576721191406,283.3532409667969,300.3202819824219,304.9476623535156,293.1499938964844,293.1499938964844,279.75,39421.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676432192325592,1.0,0.0,0.0,3.516176462173462,3.516199827194214,8.249632514889527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8761.951171875,0.0,1413.981201171875,1497.1583251953125,0.0,1429.9571533203125,0.8786987662315369,1.0,0.0,3.0,1.0,0.0
17672400,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613479137420654,0.3593689799308777,0.3253525793552398,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.911041021347046,0.4247607290744781,0.403560608625412,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925131320953369,0.2773365378379822,0.1956144422292709,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205200433731079,0.308095633983612,0.2939916551113128,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152611970901489,0.1273078173398971,0.5861008763313293,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2862854003906,297.2206420898437,284.9037780761719,1.0,0.4327014684677124,1.0,1.0,0.751758337020874,1.0,-2.166196823120117,1.014080286026001,1.1521166563034058,0.5176945924758911,0.8456489443778992,0.8456489443778992,0.0,106.44402313232422,85.0,57360.39453125,0.0,969.8185424804688,1.0,279.4576721191406,283.3532409667969,300.3202819824219,304.9476623535156,293.1499938964844,293.1499938964844,279.75,39421.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676432192325592,1.0,0.0,0.0,3.516176462173462,3.516199827194214,8.249632514889527e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8761.951171875,0.0,1413.981201171875,1497.1583251953125,0.0,1429.9571533203125,0.8786987662315369,1.0,0.0,3.0,1.0,0.0
17672460,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890609622001648,0.3638461828231811,0.3277909457683563,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.94765043258667,0.4313767254352569,0.4081177115440368,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214958906173706,0.2838288247585296,0.1989296078681945,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477862477302551,0.3138781189918518,0.2978049516677856,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385654211044312,0.1325025856494903,0.601391077041626,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3277893066406,297.2668151855469,285.05255126953125,1.0,0.4277555346488952,1.0,1.0,0.7526982426643372,1.0,-2.2014920711517334,1.031365990638733,1.1701260805130005,0.5266462564468384,0.9881274104118348,0.9881274104118348,0.0,94.7285385131836,73.0,57844.2265625,0.0,961.014892578125,1.0,279.742431640625,283.4864501953125,300.29644775390625,304.8344421386719,293.1499938964844,293.1499938964844,279.45001220703125,31589.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707552075386047,1.0,0.0,0.0,3.695168495178223,3.6951920986175537,9.110910923482152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9914.0419921875,0.0,1550.5936279296875,1497.1583251953125,0.0,1388.04736328125,0.912253439426422,1.0,0.0,3.0,1.0,0.0
17672520,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.890609622001648,0.3638461828231811,0.3277909457683563,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.94765043258667,0.4313767254352569,0.4081177115440368,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214958906173706,0.2838288247585296,0.1989296078681945,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477862477302551,0.3138781189918518,0.2978049516677856,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385654211044312,0.1325025856494903,0.601391077041626,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3277893066406,297.2668151855469,285.05255126953125,1.0,0.4277555346488952,1.0,1.0,0.7526982426643372,1.0,-2.2014920711517334,1.031365990638733,1.1701260805130005,0.5266462564468384,0.9881274104118348,0.9881274104118348,0.0,94.7285385131836,73.0,57844.2265625,0.0,961.014892578125,1.0,279.742431640625,283.4864501953125,300.29644775390625,304.8344421386719,293.1499938964844,293.1499938964844,279.45001220703125,31589.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707552075386047,1.0,0.0,0.0,3.695168495178223,3.6951920986175537,9.110910923482152e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9914.0419921875,0.0,1550.5936279296875,1497.1583251953125,0.0,1388.04736328125,0.912253439426422,1.0,0.0,3.0,1.0,0.0
17672580,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927779257297516,0.3652884364128113,0.3292920589447021,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850513339042664,0.4353860020637512,0.4120312631130218,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537664413452148,0.2879480421543121,0.2018551379442215,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818456530570984,0.3172912895679474,0.3011137843132019,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676817536354065,0.1360623091459274,0.6170415282249451,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525085449219,297.2818298339844,284.9195251464844,1.0,0.4227660596370697,1.0,1.0,0.7536382079124451,1.0,-2.2342958450317383,1.047308325767517,1.1869875192642212,0.5353734493255615,0.8943111300468445,0.8943111300468445,0.0,83.41255187988281,61.0,59410.85546875,0.0,950.7603759765624,1.0,279.4567565917969,283.3272705078125,300.34783935546875,305.1088256835937,293.1499938964844,293.1499938964844,279.75,37096.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797572374343872,1.0,0.0,0.0,3.665901899337769,3.665926218032837,8.967160738393432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8990.8427734375,0.0,1559.1732177734375,1497.1583251953125,0.0,1454.8104248046875,0.9097195863723756,1.0,0.0,3.0,1.0,0.0
17672640,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.927779257297516,0.3652884364128113,0.3292920589447021,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9850513339042664,0.4353860020637512,0.4120312631130218,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537664413452148,0.2879480421543121,0.2018551379442215,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818456530570984,0.3172912895679474,0.3011137843132019,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676817536354065,0.1360623091459274,0.6170415282249451,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525085449219,297.2818298339844,284.9195251464844,1.0,0.4227660596370697,1.0,1.0,0.7536382079124451,1.0,-2.2342958450317383,1.047308325767517,1.1869875192642212,0.5353734493255615,0.8943111300468445,0.8943111300468445,0.0,83.41255187988281,61.0,59410.85546875,0.0,950.7603759765624,1.0,279.4567565917969,283.3272705078125,300.34783935546875,305.1088256835937,293.1499938964844,293.1499938964844,279.75,37096.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797572374343872,1.0,0.0,0.0,3.665901899337769,3.665926218032837,8.967160738393432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8990.8427734375,0.0,1559.1732177734375,1497.1583251953125,0.0,1454.8104248046875,0.9097195863723756,1.0,0.0,3.0,1.0,0.0
17672700,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482508301734924,0.3660755157470703,0.3295925855636596,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373291134834289,0.4124927222728729,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713464140892029,0.2898749709129333,0.2029766142368316,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001238942146301,0.3188016414642334,0.3022604882717132,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832489967346191,0.1375152319669723,0.6227518916130066,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.36395263671875,297.2880554199219,285.0668334960937,1.0,0.4199152290821075,1.0,1.0,0.754108190536499,1.0,-2.244494199752808,1.0521830320358276,1.1923112869262695,0.5381303429603577,1.0,1.0,0.0,78.30416870117188,61.0,59083.87890625,0.0,941.5278930664062,1.0,279.7029113769531,283.47662353515625,300.3132019042969,304.9128723144531,293.1499938964844,293.1499938964844,279.75,32896.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763776540756226,1.0,0.0,0.0,3.734103202819824,3.7341275215148926,9.303919341618894e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9385.06640625,0.0,1605.0106201171875,1497.1583251953125,0.0,1429.551025390625,0.9237540364265442,1.0,0.0,3.0,1.0,0.0
17672760,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616395831108092,0.3669581115245819,0.3302815556526184,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402805864810943,0.3980728685855865,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842213153839111,0.2918053567409515,0.2042543143033981,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135812520980836,0.3203086256980896,0.3035910427570343,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945559978485107,0.1388428062200546,0.628455638885498,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.37646484375,297.2993469238281,285.0498352050781,1.0,0.4162138104438782,1.0,1.0,0.7550434470176697,1.0,-2.2383174896240234,1.0487980842590332,1.1895195245742798,0.5362704396247864,1.0,1.0,0.0,74.88231658935547,64.0,59148.6875,0.0,922.2238159179688,1.0,279.7431335449219,283.456298828125,300.3270263671875,304.997802734375,293.1499938964844,293.1499938964844,279.45001220703125,32722.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759622693061829,1.0,0.0,0.0,3.810634136199951,3.810659170150757,9.689197213447187e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10114.5009765625,0.0,1693.7322998046875,1497.1583251953125,0.0,1426.462646484375,0.9389446377754213,1.0,0.0,3.0,1.0,0.0
17672820,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760670065879822,0.3670497238636017,0.3306566476821899,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478087127208709,0.3808107376098633,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007928967475892,0.2944931983947754,0.2062640339136123,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316732883453368,0.3221662640571594,0.3055319786071777,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090203762054443,0.1407149285078048,0.6373106241226196,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4046936035156,297.3260803222656,284.8813171386719,1.0,0.4128656983375549,1.0,1.0,0.756913959980011,1.0,-2.233404874801636,1.0458073616027832,1.187597632408142,0.5341670513153076,0.8844119906425476,0.8844119906425476,0.0,71.13970947265625,82.0,59714.00390625,0.0,903.172119140625,1.0,279.4561462402344,283.2811584472656,300.3670654296875,305.1781005859375,293.1499938964844,293.1499938964844,279.75,38910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823055744171143,1.0,0.0,0.0,3.726431608200073,3.726456880569458,9.265728522223072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9016.8759765625,0.0,1642.1075439453125,1497.1583251953125,0.0,1474.008056640625,0.924313485622406,1.0,0.0,3.0,1.0,0.0
17672880,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760670065879822,0.3670497238636017,0.3306566476821899,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478087127208709,0.3808107376098633,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007928967475892,0.2944931983947754,0.2062640339136123,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316732883453368,0.3221662640571594,0.3055319786071777,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090203762054443,0.1407149285078048,0.6373106241226196,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4046936035156,297.3260803222656,284.8813171386719,1.0,0.4128656983375549,1.0,1.0,0.756913959980011,1.0,-2.233404874801636,1.0458073616027832,1.187597632408142,0.5341670513153076,0.8844119906425476,0.8844119906425476,0.0,71.13970947265625,82.0,59714.00390625,0.0,903.172119140625,1.0,279.4561462402344,283.2811584472656,300.3670654296875,305.1781005859375,293.1499938964844,293.1499938964844,279.75,38910.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823055744171143,1.0,0.0,0.0,3.726431608200073,3.726456880569458,9.265728522223072e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9016.8759765625,0.0,1642.1075439453125,1497.1583251953125,0.0,1474.008056640625,0.924313485622406,1.0,0.0,3.0,1.0,0.0
17672940,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729734659194946,0.3682621717453003,0.3313926458358764,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.45534747838974,0.3855475783348083,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900128960609436,0.2977595329284668,0.2083821445703506,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929576337337494,0.3245150148868561,0.3075467944145202,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090710997581482,0.1425349116325378,0.64537113904953,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4378967285156,297.3572998046875,285.0533752441406,1.0,0.4175944626331329,1.0,1.0,0.7587844729423523,1.0,-2.2545950412750244,1.0558186769485474,1.1987762451171875,0.538963258266449,1.0,1.0,0.0,72.70410919189453,100.0,59607.93359375,0.0,929.9608764648438,1.0,279.74346923828125,283.44927978515625,300.3542785644531,305.0401611328125,293.1499938964844,293.1499938964844,279.45001220703125,33271.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758111119270325,1.0,0.0,0.0,3.8434128761291504,3.843438386917114,9.856605629465776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10178.5048828125,0.0,1737.6873779296875,1497.1583251953125,0.0,1425.339599609375,0.9466692209243774,1.0,0.0,3.0,1.0,0.0
17673000,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729734659194946,0.3682621717453003,0.3313926458358764,297.4612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.45534747838974,0.3855475783348083,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900128960609436,0.2977595329284668,0.2083821445703506,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929576337337494,0.3245150148868561,0.3075467944145202,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090710997581482,0.1425349116325378,0.64537113904953,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4378967285156,297.3572998046875,285.0533752441406,1.0,0.4175944626331329,1.0,1.0,0.7587844729423523,1.0,-2.2545950412750244,1.0558186769485474,1.1987762451171875,0.538963258266449,1.0,1.0,0.0,72.70410919189453,100.0,59607.93359375,0.0,929.9608764648438,1.0,279.74346923828125,283.44927978515625,300.3542785644531,305.0401611328125,293.1499938964844,293.1499938964844,279.45001220703125,33271.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758111119270325,1.0,0.0,0.0,3.8434128761291504,3.843438386917114,9.856605629465776e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10178.5048828125,0.0,1737.6873779296875,1497.1583251953125,0.0,1425.339599609375,0.9466692209243774,1.0,0.0,3.0,1.0,0.0
17673060,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554489254951476,0.368475466966629,0.332104742527008,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584857523441314,0.4076790511608124,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861619830131531,0.300388753414154,0.2105290442705154,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121606945991516,0.326287031173706,0.3096343874931335,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698209285736084,0.143910601735115,0.6531924605369568,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.45526123046875,297.3541259765625,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599393725395203,1.0,-2.2965030670166016,1.076291799545288,1.2202112674713137,0.5497424602508545,0.9354649186134338,0.9354649186134338,0.0,78.61380004882812,103.0,61418.8046875,0.0,995.2984008789062,1.0,279.45574951171875,283.2917785644531,300.4181213378906,305.3215637207031,293.1499938964844,293.1499938964844,279.1499938964844,36793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831315159797668,1.0,0.0,0.0,3.8229472637176514,3.8229730129241934,9.75191483121307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10496.41015625,0.0,1740.4462890625,1497.1583251953125,0.0,1480.25830078125,0.9447273015975952,1.0,0.0,3.0,1.0,0.0
17673120,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554489254951476,0.368475466966629,0.332104742527008,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584857523441314,0.4076790511608124,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861619830131531,0.300388753414154,0.2105290442705154,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121606945991516,0.326287031173706,0.3096343874931335,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.698209285736084,0.143910601735115,0.6531924605369568,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.45526123046875,297.3541259765625,284.92596435546875,1.0,0.4281981289386749,1.0,1.0,0.7599393725395203,1.0,-2.2965030670166016,1.076291799545288,1.2202112674713137,0.5497424602508545,0.9354649186134338,0.9354649186134338,0.0,78.61380004882812,103.0,61418.8046875,0.0,995.2984008789062,1.0,279.45574951171875,283.2917785644531,300.4181213378906,305.3215637207031,293.1499938964844,293.1499938964844,279.1499938964844,36793.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831315159797668,1.0,0.0,0.0,3.8229472637176514,3.8229730129241934,9.75191483121307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10496.41015625,0.0,1740.4462890625,1497.1583251953125,0.0,1480.25830078125,0.9447273015975952,1.0,0.0,3.0,1.0,0.0
17673180,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937460958957672,0.368323802947998,0.3321081101894378,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576565623283386,0.4289767742156982,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733603954315186,0.3026579022407532,0.2122473418712616,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897377073764801,0.327658474445343,0.3111284077167511,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876217722892761,0.1447956413030624,0.6584358811378479,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579162597656,297.3234558105469,284.909423828125,1.0,0.4372079074382782,1.0,1.0,0.7610942721366882,1.0,-2.3322603702545166,1.0936740636825562,1.238586187362671,0.5590678453445435,0.872069776058197,0.872069776058197,0.0,84.44393157958984,106.0,62603.390625,0.0,1055.9268798828125,1.0,279.1571044921875,283.2518615722656,300.437744140625,305.4522399902344,293.1499938964844,293.1499938964844,279.45001220703125,39687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879256367683411,1.0,0.0,0.0,3.651079893112183,3.65110445022583,8.894795087144303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9430.826171875,0.0,1561.971923828125,1497.1583251953125,0.0,1516.7982177734375,0.9094069600105286,1.0,0.0,3.0,1.0,0.0
17673240,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.937460958957672,0.368323802947998,0.3321081101894378,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576565623283386,0.4289767742156982,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733603954315186,0.3026579022407532,0.2122473418712616,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.897377073764801,0.327658474445343,0.3111284077167511,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876217722892761,0.1447956413030624,0.6584358811378479,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579162597656,297.3234558105469,284.909423828125,1.0,0.4372079074382782,1.0,1.0,0.7610942721366882,1.0,-2.3322603702545166,1.0936740636825562,1.238586187362671,0.5590678453445435,0.872069776058197,0.872069776058197,0.0,84.44393157958984,106.0,62603.390625,0.0,1055.9268798828125,1.0,279.1571044921875,283.2518615722656,300.437744140625,305.4522399902344,293.1499938964844,293.1499938964844,279.45001220703125,39687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879256367683411,1.0,0.0,0.0,3.651079893112183,3.65110445022583,8.894795087144303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9430.826171875,0.0,1561.971923828125,1497.1583251953125,0.0,1516.7982177734375,0.9094069600105286,1.0,0.0,3.0,1.0,0.0
17673300,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273586869239808,0.3688652217388153,0.3324353396892547,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9956346154212952,0.4573080241680145,0.4335852265357971,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8663057684898376,0.3041751384735107,0.2132534384727478,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.889419436454773,0.3286992609500885,0.3120492100715637,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815400123596191,0.1453164219856262,0.6610417366027832,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.46099853515625,297.3121337890625,285.0560913085937,1.0,0.4411165416240692,1.0,1.0,0.7616717219352722,1.0,-2.343416690826416,1.0990036725997925,1.2444130182266235,0.5620179772377014,0.9771183133125304,0.9771183133125304,0.0,87.71255493164062,106.0,62310.5546875,0.0,1081.087158203125,1.0,279.402587890625,283.4002380371094,300.4152526855469,305.26141357421875,293.1499938964844,293.1499938964844,279.45001220703125,33826.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6835808753967285,1.0,0.0,0.0,3.718662977218628,3.718687057495117,9.227135819855904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9848.732421875,0.0,1594.3372802734375,1497.1583251953125,0.0,1483.664306640625,0.9212417602539062,1.0,0.0,3.0,1.0,0.0
17673360,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9181637167930604,0.36952605843544,0.333139419555664,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885880351066588,0.4577109217643738,0.4337650835514068,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8599681258201599,0.3057996928691864,0.2144600301980972,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8821552395820618,0.3298677504062652,0.3132403194904327,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759622693061829,0.1458857804536819,0.6641071438789368,285.04644775390625,284.95001220703125,304.0254821777344,297.4534912109375,300.46697998046875,297.3073425292969,285.0443420410156,1.0,0.4445763528347015,1.0,1.0,0.7628034949302673,1.0,-2.351272821426392,1.102586030960083,1.248686671257019,0.5636981129646301,1.0,1.0,0.0,90.92388153076172,109.0,62698.796875,0.0,1102.405029296875,1.0,279.443115234375,283.38238525390625,300.4416198730469,305.3691101074219,293.1499938964844,293.1499938964844,279.1499938964844,32626.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827533841133118,1.0,0.0,0.0,3.806151390075684,3.80617618560791,9.666414371167775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10666.6533203125,0.0,1687.6092529296875,1497.1583251953125,0.0,1477.3951416015625,0.93793922662735,1.0,0.0,3.0,1.0,0.0
17673420,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902576744556427,0.3693568408489227,0.3335614502429962,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755820631980896,0.4585459232330322,0.4347458779811859,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491755127906799,0.3080816268920898,0.2164006233215332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696964383125305,0.3313002288341522,0.3150590062141418,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666361391544342,0.1465593427419662,0.6688235998153687,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4766845703125,297.29412841796875,284.9037475585937,1.0,0.450516939163208,1.0,1.0,0.7650671005249023,1.0,-2.363145351409912,1.10779869556427,1.255346655845642,0.5661318898200989,0.8988461494445801,0.8988461494445801,0.0,96.80924987792967,112.0,63751.69140625,0.0,1139.1947021484375,1.0,279.1571044921875,283.22637939453125,300.5028381347656,305.61279296875,293.1499938964844,293.1499938964844,279.45001220703125,37969.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889837384223938,1.0,0.0,0.0,3.741754055023194,3.741779327392578,9.34208401304204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9579.8515625,0.0,1652.775634765625,1497.1583251953125,0.0,1524.9228515625,0.9271931052207948,1.0,0.0,3.0,1.0,0.0
17673480,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.902576744556427,0.3693568408489227,0.3335614502429962,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755820631980896,0.4585459232330322,0.4347458779811859,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491755127906799,0.3080816268920898,0.2164006233215332,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696964383125305,0.3313002288341522,0.3150590062141418,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.666361391544342,0.1465593427419662,0.6688235998153687,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4766845703125,297.29412841796875,284.9037475585937,1.0,0.450516939163208,1.0,1.0,0.7650671005249023,1.0,-2.363145351409912,1.10779869556427,1.255346655845642,0.5661318898200989,0.8988461494445801,0.8988461494445801,0.0,96.80924987792967,112.0,63751.69140625,0.0,1139.1947021484375,1.0,279.1571044921875,283.22637939453125,300.5028381347656,305.61279296875,293.1499938964844,293.1499938964844,279.45001220703125,37969.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6889837384223938,1.0,0.0,0.0,3.741754055023194,3.741779327392578,9.34208401304204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9579.8515625,0.0,1652.775634765625,1497.1583251953125,0.0,1524.9228515625,0.9271931052207948,1.0,0.0,3.0,1.0,0.0
17673540,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927879929542542,0.3702656030654907,0.3341932594776153,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664846062660216,0.4609313011169433,0.4367314875125885,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425825834274292,0.3110375106334686,0.2184009253978729,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616753220558167,0.3333179056644439,0.3168968856334686,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.660094141960144,0.1474314779043197,0.6730352640151978,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.4941711425781,297.2947082519531,285.05450439453125,1.0,0.4556057155132293,1.0,1.0,0.7673307061195374,1.0,-2.375953435897827,1.1135141849517822,1.2624393701553345,0.5687041878700256,1.0,1.0,0.0,101.40901184082033,115.0,63497.38671875,0.0,1172.2032470703125,1.0,279.4432678222656,283.379638671875,300.5083923339844,305.50372314453125,293.1499938964844,293.1499938964844,279.1499938964844,33524.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836516261100769,1.0,0.0,0.0,3.854474067687988,3.854499578475952,9.91342062661715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10798.599609375,0.0,1753.2191162109375,1497.1583251953125,0.0,1484.2005615234375,0.9493369460105896,1.0,0.0,3.0,1.0,0.0
17673600,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927879929542542,0.3702656030654907,0.3341932594776153,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664846062660216,0.4609313011169433,0.4367314875125885,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425825834274292,0.3110375106334686,0.2184009253978729,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616753220558167,0.3333179056644439,0.3168968856334686,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.660094141960144,0.1474314779043197,0.6730352640151978,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.4941711425781,297.2947082519531,285.05450439453125,1.0,0.4556057155132293,1.0,1.0,0.7673307061195374,1.0,-2.375953435897827,1.1135141849517822,1.2624393701553345,0.5687041878700256,1.0,1.0,0.0,101.40901184082033,115.0,63497.38671875,0.0,1172.2032470703125,1.0,279.4432678222656,283.379638671875,300.5083923339844,305.50372314453125,293.1499938964844,293.1499938964844,279.1499938964844,33524.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836516261100769,1.0,0.0,0.0,3.854474067687988,3.854499578475952,9.91342062661715e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10798.599609375,0.0,1753.2191162109375,1497.1583251953125,0.0,1484.2005615234375,0.9493369460105896,1.0,0.0,3.0,1.0,0.0
