time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843666315078735,0.370088666677475,0.3345367014408111,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585735201835632,0.4626817107200622,0.4388096630573272,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372625112533569,0.3133146464824676,0.2202832996845245,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551049828529358,0.3347079157829284,0.3186045289039612,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549789905548096,0.1480122208595276,0.676959753036499,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2880859375,284.9033203125,1.0,0.4602184593677521,1.0,1.0,0.7690736651420593,1.0,-2.3878960609436035,1.1189303398132324,1.2689658403396606,0.5713202357292175,0.916724443435669,0.916724443435669,0.0,105.60194396972656,118.0,64672.8046875,0.0,1202.88671875,1.0,279.1557312011719,283.2104797363281,300.57403564453125,305.75604248046875,293.1499938964844,293.1499938964844,278.8500061035156,37711.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894494891166687,1.0,0.0,0.0,3.808879613876343,3.808905601501465,9.68027734415955e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11054.46875,0.0,1730.580810546875,1497.1583251953125,0.0,1528.505859375,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673720,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843666315078735,0.370088666677475,0.3345367014408111,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585735201835632,0.4626817107200622,0.4388096630573272,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372625112533569,0.3133146464824676,0.2202832996845245,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551049828529358,0.3347079157829284,0.3186045289039612,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549789905548096,0.1480122208595276,0.676959753036499,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082397460937,297.2880859375,284.9033203125,1.0,0.4602184593677521,1.0,1.0,0.7690736651420593,1.0,-2.3878960609436035,1.1189303398132324,1.2689658403396606,0.5713202357292175,0.916724443435669,0.916724443435669,0.0,105.60194396972656,118.0,64672.8046875,0.0,1202.88671875,1.0,279.1557312011719,283.2104797363281,300.57403564453125,305.75604248046875,293.1499938964844,293.1499938964844,278.8500061035156,37711.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894494891166687,1.0,0.0,0.0,3.808879613876343,3.808905601501465,9.68027734415955e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11054.46875,0.0,1730.580810546875,1497.1583251953125,0.0,1528.505859375,0.9419962763786316,1.0,0.0,3.0,1.0,0.0
17673780,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757781386375427,0.3697247803211212,0.3342505395412445,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501952528953552,0.4642300605773926,0.4403365552425384,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8318012952804565,0.3153973221778869,0.2218004912137985,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484386801719666,0.335810124874115,0.3197629749774933,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496591567993164,0.1483606696128845,0.6792891621589661,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.52130126953125,297.2797241210937,284.9001770019531,1.0,0.4642236828804016,1.0,1.0,0.7708166241645813,1.0,-2.3953988552093506,1.122169852256775,1.2732291221618652,0.5726842880249023,0.8510932326316833,0.8510932326316833,0.0,109.75674438476562,121.0,65040.953125,0.0,1228.5186767578125,1.0,278.8573913574219,283.1962890625,300.59844970703125,305.8218078613281,293.1499938964844,293.1499938964844,279.1499938964844,40567.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913701295852661,1.0,0.0,0.0,3.581469774246216,3.581493854522705,8.558858439755568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9834.3212890625,0.0,1491.78466796875,1497.1583251953125,0.0,1543.3245849609375,0.8949105143547058,1.0,0.0,3.0,1.0,0.0
17673840,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757781386375427,0.3697247803211212,0.3342505395412445,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501952528953552,0.4642300605773926,0.4403365552425384,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8318012952804565,0.3153973221778869,0.2218004912137985,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484386801719666,0.335810124874115,0.3197629749774933,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496591567993164,0.1483606696128845,0.6792891621589661,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.52130126953125,297.2797241210937,284.9001770019531,1.0,0.4642236828804016,1.0,1.0,0.7708166241645813,1.0,-2.3953988552093506,1.122169852256775,1.2732291221618652,0.5726842880249023,0.8510932326316833,0.8510932326316833,0.0,109.75674438476562,121.0,65040.953125,0.0,1228.5186767578125,1.0,278.8573913574219,283.1962890625,300.59844970703125,305.8218078613281,293.1499938964844,293.1499938964844,279.1499938964844,40567.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913701295852661,1.0,0.0,0.0,3.581469774246216,3.581493854522705,8.558858439755568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9834.3212890625,0.0,1491.78466796875,1497.1583251953125,0.0,1543.3245849609375,0.8949105143547058,1.0,0.0,3.0,1.0,0.0
17673900,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729065656661987,0.3702138364315033,0.3344829976558685,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473962783813475,0.4655754864215851,0.4414184391498565,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302058577537537,0.3168933391571045,0.2227429896593094,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462787866592407,0.3367739617824554,0.3205482065677643,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478890776634216,0.1487154364585876,0.6807522177696228,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313415527344,297.2817077636719,285.0357666015625,1.0,0.4661569893360138,1.0,1.0,0.7716881036758423,1.0,-2.400806427001953,1.124622464179993,1.27618408203125,0.5737746953964233,0.9429715871810912,0.9429715871810912,0.0,111.4469223022461,121.0,64597.3515625,0.0,1241.7540283203125,1.0,279.1007080078125,283.337158203125,300.5842590332031,305.6171875,293.1499938964844,293.1499938964844,279.1499938964844,34467.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861856579780579,1.0,0.0,0.0,3.6384799480438232,3.6385035514831534,8.833508786665334e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10233.23046875,0.0,1508.955810546875,1497.1583251953125,0.0,1503.485107421875,0.9038832783699036,1.0,0.0,3.0,1.0,0.0
17673960,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711059093475342,0.3708270192146301,0.3350746631622314,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457427859306335,0.4670701324939728,0.4428461790084839,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294904828071594,0.318507969379425,0.2238874286413192,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.845033586025238,0.3378752768039703,0.3216018378734588,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468600034713745,0.1491591930389404,0.6828386783599854,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5425720214844,297.28564453125,285.021240234375,1.0,0.4681524038314819,1.0,1.0,0.7725629210472107,1.0,-2.4083781242370605,1.12814199924469,1.280236005783081,0.5754753351211548,0.966108500957489,0.966108500957489,0.0,112.85865020751952,124.0,64994.171875,0.0,1256.4581298828125,1.0,279.14276123046875,283.31689453125,300.6174621582031,305.7261657714844,293.1499938964844,293.1499938964844,278.8500061035156,32951.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846765279769897,1.0,0.0,0.0,3.723519086837769,3.723543405532837,9.251251071873412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11083.6142578125,0.0,1593.2398681640625,1497.1583251953125,0.0,1491.9852294921875,0.9195239543914796,1.0,0.0,3.0,1.0,0.0
17674020,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656876683235168,0.3707217574119568,0.3353942036628723,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404775500297546,0.4689441919326782,0.4450001418590545,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266075253486633,0.3208645284175873,0.2257716506719589,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411484360694885,0.33925661444664,0.3232322931289673,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437687873840332,0.1496701836585998,0.6861911416053772,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159545898437,1.0,0.4719906151294708,1.0,1.0,0.7743124961853027,1.0,-2.419605016708374,1.1332193613052368,1.2863855361938477,0.5779208540916443,0.8755616545677185,0.8755616545677185,0.0,116.21488189697266,127.0,65907.7734375,0.0,1283.618408203125,1.0,278.8575134277344,283.1966247558594,300.68878173828125,305.9691162109375,293.1499938964844,293.1499938964844,279.1499938964844,38200.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896108388900757,1.0,0.0,0.0,3.628535509109497,3.628559827804565,8.785289082879899e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9964.005859375,0.0,1525.7880859375,1497.1583251953125,0.0,1529.7481689453125,0.9025686383247375,1.0,0.0,3.0,1.0,0.0
17674080,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656876683235168,0.3707217574119568,0.3353942036628723,297.33551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404775500297546,0.4689441919326782,0.4450001418590545,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266075253486633,0.3208645284175873,0.2257716506719589,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411484360694885,0.33925661444664,0.3232322931289673,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437687873840332,0.1496701836585998,0.6861911416053772,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.55810546875,297.2810974121094,284.9159545898437,1.0,0.4719906151294708,1.0,1.0,0.7743124961853027,1.0,-2.419605016708374,1.1332193613052368,1.2863855361938477,0.5779208540916443,0.8755616545677185,0.8755616545677185,0.0,116.21488189697266,127.0,65907.7734375,0.0,1283.618408203125,1.0,278.8575134277344,283.1966247558594,300.68878173828125,305.9691162109375,293.1499938964844,293.1499938964844,279.1499938964844,38200.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896108388900757,1.0,0.0,0.0,3.628535509109497,3.628559827804565,8.785289082879899e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9964.005859375,0.0,1525.7880859375,1497.1583251953125,0.0,1529.7481689453125,0.9025686383247375,1.0,0.0,3.0,1.0,0.0
17674140,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614721298217773,0.3716329634189605,0.3360352516174316,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364092350006104,0.4716316759586334,0.4473795890808105,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246539831161499,0.3239095211029053,0.2278142571449279,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381922245025635,0.3412216603755951,0.3249944150447845,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413589715957642,0.1504269987344741,0.6896318197250366,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.57879638671875,297.2857666015625,285.033203125,1.0,0.475736528635025,1.0,1.0,0.7760620713233948,1.0,-2.4319324493408203,1.1388710737228394,1.293061375617981,0.5805662274360657,0.9979114532470704,0.9979114532470704,0.0,119.24027252197266,130.0,65899.5625,0.0,1310.9818115234375,1.0,279.1432189941406,283.3138427734375,300.7073669433594,305.888671875,293.1499938964844,293.1499938964844,278.8500061035156,32400.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844711303710938,1.0,0.0,0.0,3.77942419052124,3.779448747634888,9.531133287055128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11257.5703125,0.0,1654.0928955078125,1497.1583251953125,0.0,1490.42333984375,0.9316653609275818,1.0,0.0,3.0,1.0,0.0
17674200,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614721298217773,0.3716329634189605,0.3360352516174316,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364092350006104,0.4716316759586334,0.4473795890808105,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246539831161499,0.3239095211029053,0.2278142571449279,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381922245025635,0.3412216603755951,0.3249944150447845,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413589715957642,0.1504269987344741,0.6896318197250366,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.57879638671875,297.2857666015625,285.033203125,1.0,0.475736528635025,1.0,1.0,0.7760620713233948,1.0,-2.4319324493408203,1.1388710737228394,1.293061375617981,0.5805662274360657,0.9979114532470704,0.9979114532470704,0.0,119.24027252197266,130.0,65899.5625,0.0,1310.9818115234375,1.0,279.1432189941406,283.3138427734375,300.7073669433594,305.888671875,293.1499938964844,293.1499938964844,278.8500061035156,32400.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844711303710938,1.0,0.0,0.0,3.77942419052124,3.779448747634888,9.531133287055128e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11257.5703125,0.0,1654.0928955078125,1497.1583251953125,0.0,1490.42333984375,0.9316653609275818,1.0,0.0,3.0,1.0,0.0
17674260,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564723134040833,0.3713537454605102,0.3362247347831726,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931412160396576,0.4733119606971741,0.449382871389389,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220303654670715,0.3261767029762268,0.2296537011861801,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346276879310608,0.3424532413482666,0.3265110850334167,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385185122489929,0.150849238038063,0.6926693916320801,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.2794494628906,284.9047546386719,1.0,0.4794017076492309,1.0,1.0,0.7779482007026672,1.0,-2.442254066467285,1.1434656381607056,1.2987884283065796,0.5827661752700806,0.891200602054596,0.891200602054596,0.0,122.57707214355467,133.0,66895.21875,0.0,1337.4271240234375,1.0,278.8563842773437,283.1706848144531,300.7762451171875,306.1387634277344,293.1499938964844,293.1499938964844,279.1499938964844,38151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898446083068848,1.0,0.0,0.0,3.702991724014282,3.703016519546509,9.149529773821996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10103.3818359375,0.0,1609.2606201171875,1497.1583251953125,0.0,1531.5484619140625,0.9188427925109864,1.0,0.0,3.0,1.0,0.0
17674320,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564723134040833,0.3713537454605102,0.3362247347831726,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.931412160396576,0.4733119606971741,0.449382871389389,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220303654670715,0.3261767029762268,0.2296537011861801,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346276879310608,0.3424532413482666,0.3265110850334167,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385185122489929,0.150849238038063,0.6926693916320801,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.5932922363281,297.2794494628906,284.9047546386719,1.0,0.4794017076492309,1.0,1.0,0.7779482007026672,1.0,-2.442254066467285,1.1434656381607056,1.2987884283065796,0.5827661752700806,0.891200602054596,0.891200602054596,0.0,122.57707214355467,133.0,66895.21875,0.0,1337.4271240234375,1.0,278.8563842773437,283.1706848144531,300.7762451171875,306.1387634277344,293.1499938964844,293.1499938964844,279.1499938964844,38151.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898446083068848,1.0,0.0,0.0,3.702991724014282,3.703016519546509,9.149529773821996e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10103.3818359375,0.0,1609.2606201171875,1497.1583251953125,0.0,1531.5484619140625,0.9188427925109864,1.0,0.0,3.0,1.0,0.0
17674380,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525761961936951,0.372203379869461,0.3367565870285034,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275614619255066,0.4758926033973694,0.4516133964061737,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202609419822693,0.3292123079299927,0.2316596508026123,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318786025047302,0.3443224132061004,0.3281479477882385,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636246383190155,0.1515270769596099,0.6956912279129028,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.2837219238281,285.0396423339844,1.0,0.4829723536968231,1.0,1.0,0.7798343896865845,1.0,-2.45357346534729,1.1485861539840698,1.3049873113632202,0.5851246118545532,1.0,1.0,0.0,125.5872573852539,136.0,66756.3671875,0.0,1363.9593505859375,1.0,279.143310546875,283.3075256347656,300.79302978515625,306.0461730957031,293.1499938964844,293.1499938964844,278.8500061035156,33090.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846939921379089,1.0,0.0,0.0,3.832465410232544,3.8324906826019287,9.800534144233095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11416.7177734375,0.0,1722.9459228515625,1497.1583251953125,0.0,1492.1182861328125,0.9440664052963256,1.0,0.0,3.0,1.0,0.0
17674440,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525761961936951,0.372203379869461,0.3367565870285034,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275614619255066,0.4758926033973694,0.4516133964061737,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202609419822693,0.3292123079299927,0.2316596508026123,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318786025047302,0.3443224132061004,0.3281479477882385,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.636246383190155,0.1515270769596099,0.6956912279129028,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136169433594,297.2837219238281,285.0396423339844,1.0,0.4829723536968231,1.0,1.0,0.7798343896865845,1.0,-2.45357346534729,1.1485861539840698,1.3049873113632202,0.5851246118545532,1.0,1.0,0.0,125.5872573852539,136.0,66756.3671875,0.0,1363.9593505859375,1.0,279.143310546875,283.3075256347656,300.79302978515625,306.0461730957031,293.1499938964844,293.1499938964844,278.8500061035156,33090.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846939921379089,1.0,0.0,0.0,3.832465410232544,3.8324906826019287,9.800534144233095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11416.7177734375,0.0,1722.9459228515625,1497.1583251953125,0.0,1492.1182861328125,0.9440664052963256,1.0,0.0,3.0,1.0,0.0
17674500,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508420586585999,0.372220516204834,0.3370943665504455,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258837699890136,0.4768590927124023,0.4528133273124695,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.819556474685669,0.3304759263992309,0.2327181547880172,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8307009935379028,0.3450395166873932,0.3290494382381439,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352878212928772,0.1517823189496994,0.6974502205848694,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.62188720703125,297.282470703125,284.8842163085937,1.0,0.4847962260246277,1.0,1.0,0.7807774543762207,1.0,-2.459892511367798,1.151458501815796,1.308434009552002,0.5865528583526611,0.92492938041687,0.92492938041687,0.0,127.0618667602539,136.0,67924.59375,0.0,1378.0020751953125,1.0,278.8938903808594,283.134033203125,300.8495483398437,306.3363647460937,293.1499938964844,293.1499938964844,278.8500061035156,35665.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888537406921387,1.0,0.0,0.0,3.839182138442993,3.839207887649536,9.834917591433625e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11077.478515625,0.0,1751.37109375,1497.1583251953125,0.0,1523.923583984375,0.945853054523468,1.0,0.0,3.0,1.0,0.0
17674560,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481735587120056,0.3719377517700195,0.3369657099246979,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.923121690750122,0.4775362610816955,0.4535866677761078,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180376887321472,0.3315210342407226,0.2335307747125625,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287384510040283,0.3455190658569336,0.3296320140361786,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337175965309143,0.1519050449132919,0.698512613773346,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.62811279296875,297.2776184082031,284.9014587402344,1.0,0.4865080714225769,1.0,1.0,0.7817425727844238,1.0,-2.463622093200684,1.1530447006225586,1.3105775117874146,0.5872769355773926,0.9058960676193236,0.9058960676193236,0.0,128.84515380859375,124.0,67842.6171875,0.0,1390.1533203125,1.0,278.856201171875,283.1532287597656,300.8615417480469,306.3009338378906,293.1499938964844,293.1499938964844,278.54998779296875,38001.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689858078956604,1.0,0.0,0.0,3.770153522491455,3.770179033279419,9.484432439421652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11682.2890625,0.0,1686.469970703125,1497.1583251953125,0.0,1531.652587890625,0.9335982203483582,1.0,0.0,3.0,1.0,0.0
17674620,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514791131019592,0.3716387450695038,0.3364783227443695,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928965389728546,0.4790286421775818,0.4548007547855377,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230813145637512,0.3337715566158294,0.2349587231874466,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328640460968018,0.3465359807014465,0.3304381370544433,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365702152252197,0.1521304994821548,0.6990107893943787,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708740234375,284.9038391113281,1.0,0.4850165843963623,1.0,1.0,0.7836727499961853,1.0,-2.467779397964477,1.1545928716659546,1.313186526298523,0.587812602519989,0.8477417230606079,0.8477417230606079,0.0,126.58412170410156,112.0,68157.6171875,0.0,1385.87109375,1.0,278.5577697753906,283.1434020996094,300.8905944824219,306.3681640625,293.1499938964844,293.1499938964844,278.8500061035156,40181.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912587285041809,1.0,0.0,0.0,3.5526018142700195,3.5526256561279297,8.421439474659564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10395.3232421875,0.0,1457.9342041015625,1497.1583251953125,0.0,1542.4632568359375,0.8881675601005554,1.0,0.0,3.0,1.0,0.0
17674680,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8514791131019592,0.3716387450695038,0.3364783227443695,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928965389728546,0.4790286421775818,0.4548007547855377,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230813145637512,0.3337715566158294,0.2349587231874466,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328640460968018,0.3465359807014465,0.3304381370544433,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365702152252197,0.1521304994821548,0.6990107893943787,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.6418151855469,297.2708740234375,284.9038391113281,1.0,0.4850165843963623,1.0,1.0,0.7836727499961853,1.0,-2.467779397964477,1.1545928716659546,1.313186526298523,0.587812602519989,0.8477417230606079,0.8477417230606079,0.0,126.58412170410156,112.0,68157.6171875,0.0,1385.87109375,1.0,278.5577697753906,283.1434020996094,300.8905944824219,306.3681640625,293.1499938964844,293.1499938964844,278.8500061035156,40181.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6912587285041809,1.0,0.0,0.0,3.5526018142700195,3.5526256561279297,8.421439474659564e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10395.3232421875,0.0,1457.9342041015625,1497.1583251953125,0.0,1542.4632568359375,0.8881675601005554,1.0,0.0,3.0,1.0,0.0
17674740,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638753294944763,0.3727524280548095,0.3369673490524292,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459394812583924,0.4817639291286468,0.4568465650081634,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362138867378235,0.3370729982852936,0.2368968725204467,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452268242835999,0.3485222458839416,0.3318234384059906,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645753026008606,0.1528561115264892,0.7003604769706726,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.6635437011719,297.2787170410156,285.0109558105469,1.0,0.4811036586761474,1.0,1.0,0.7856029868125916,1.0,-2.476433753967285,1.158389687538147,1.3180441856384275,0.5895004272460938,0.9506363272666932,0.9506363272666932,0.0,119.72697448730467,100.0,68049.9765625,0.0,1367.8319091796875,1.0,278.8425598144531,283.25341796875,300.9146423339844,306.2743225097656,293.1499938964844,293.1499938964844,278.54998779296875,33119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850090622901917,1.0,0.0,0.0,3.689316272735596,3.689340114593506,9.082074825528252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11699.9150390625,0.0,1555.5697021484375,1497.1583251953125,0.0,1494.515380859375,0.9117450714111328,1.0,0.0,3.0,1.0,0.0
17674800,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638753294944763,0.3727524280548095,0.3369673490524292,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459394812583924,0.4817639291286468,0.4568465650081634,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362138867378235,0.3370729982852936,0.2368968725204467,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452268242835999,0.3485222458839416,0.3318234384059906,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645753026008606,0.1528561115264892,0.7003604769706726,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.6635437011719,297.2787170410156,285.0109558105469,1.0,0.4811036586761474,1.0,1.0,0.7856029868125916,1.0,-2.476433753967285,1.158389687538147,1.3180441856384275,0.5895004272460938,0.9506363272666932,0.9506363272666932,0.0,119.72697448730467,100.0,68049.9765625,0.0,1367.8319091796875,1.0,278.8425598144531,283.25341796875,300.9146423339844,306.2743225097656,293.1499938964844,293.1499938964844,278.54998779296875,33119.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850090622901917,1.0,0.0,0.0,3.689316272735596,3.689340114593506,9.082074825528252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11699.9150390625,0.0,1555.5697021484375,1497.1583251953125,0.0,1494.515380859375,0.9117450714111328,1.0,0.0,3.0,1.0,0.0
17674860,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.88090980052948,0.372740238904953,0.3368906080722809,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669084548950196,0.4835567772388458,0.458433598279953,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537824153900146,0.3396559655666351,0.2385748773813247,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622900247573853,0.3498584926128387,0.3329240679740906,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587459444999695,0.1533553302288055,0.7013464570045471,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2752990722656,284.9200134277344,1.0,0.4756493866443634,1.0,1.0,0.7874542474746704,1.0,-2.4827768802642822,1.1610403060913086,1.321736454963684,0.5907124280929565,0.867087721824646,0.867087721824646,0.0,111.1316909790039,88.0,68800.6796875,0.0,1339.4140625,1.0,278.5574951171875,283.1494140625,300.9820861816406,306.5029602050781,293.1499938964844,293.1499938964844,278.8500061035156,38294.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892543435096741,1.0,0.0,0.0,3.5804851055145264,3.5805089473724365,8.554154078410647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10504.626953125,0.0,1474.037109375,1497.1583251953125,0.0,1527.00390625,0.8921471238136292,1.0,0.0,3.0,1.0,0.0
17674920,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.88090980052948,0.372740238904953,0.3368906080722809,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669084548950196,0.4835567772388458,0.458433598279953,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537824153900146,0.3396559655666351,0.2385748773813247,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622900247573853,0.3498584926128387,0.3329240679740906,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587459444999695,0.1533553302288055,0.7013464570045471,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.6789245605469,297.2752990722656,284.9200134277344,1.0,0.4756493866443634,1.0,1.0,0.7874542474746704,1.0,-2.4827768802642822,1.1610403060913086,1.321736454963684,0.5907124280929565,0.867087721824646,0.867087721824646,0.0,111.1316909790039,88.0,68800.6796875,0.0,1339.4140625,1.0,278.5574951171875,283.1494140625,300.9820861816406,306.5029602050781,293.1499938964844,293.1499938964844,278.8500061035156,38294.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6892543435096741,1.0,0.0,0.0,3.5804851055145264,3.5805089473724365,8.554154078410647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10504.626953125,0.0,1474.037109375,1497.1583251953125,0.0,1527.00390625,0.8921471238136292,1.0,0.0,3.0,1.0,0.0
17674980,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053783416748048,0.3737511038780212,0.3371524214744568,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911402463912964,0.4861909747123718,0.4602608680725097,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788214921951294,0.3429946899414062,0.240442156791687,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866998553276062,0.3518134653568268,0.3341682553291321,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.677548885345459,0.1541630625724792,0.7025374174118042,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996154785156,297.2818298339844,285.0190734863281,1.0,0.4692523181438446,1.0,1.0,0.789305567741394,1.0,-2.490450620651245,1.16438090801239,1.326069712638855,0.5921837091445923,0.97359961271286,0.97359961271286,0.0,100.96133422851562,76.0,68747.8125,0.0,1305.8055419921875,1.0,278.84283447265625,283.25128173828125,301.00152587890625,306.4194030761719,293.1499938964844,293.1499938964844,278.54998779296875,32595.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843474507331848,1.0,0.0,0.0,3.7299976348876953,3.730021715164185,9.283471058552096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11849.40625,0.0,1597.971435546875,1497.1583251953125,0.0,1489.4835205078125,0.9205670952796936,1.0,0.0,3.0,1.0,0.0
17675040,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053783416748048,0.3737511038780212,0.3371524214744568,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911402463912964,0.4861909747123718,0.4602608680725097,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788214921951294,0.3429946899414062,0.240442156791687,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866998553276062,0.3518134653568268,0.3341682553291321,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.677548885345459,0.1541630625724792,0.7025374174118042,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996154785156,297.2818298339844,285.0190734863281,1.0,0.4692523181438446,1.0,1.0,0.789305567741394,1.0,-2.490450620651245,1.16438090801239,1.326069712638855,0.5921837091445923,0.97359961271286,0.97359961271286,0.0,100.96133422851562,76.0,68747.8125,0.0,1305.8055419921875,1.0,278.84283447265625,283.25128173828125,301.00152587890625,306.4194030761719,293.1499938964844,293.1499938964844,278.54998779296875,32595.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843474507331848,1.0,0.0,0.0,3.7299976348876953,3.730021715164185,9.283471058552096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11849.40625,0.0,1597.971435546875,1497.1583251953125,0.0,1489.4835205078125,0.9205670952796936,1.0,0.0,3.0,1.0,0.0
17675100,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191620349884032,0.3737742304801941,0.3372830152511596,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871803224086761,0.4582935869693756,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921593427658081,0.34434574842453,0.2413996756076812,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8995981812477112,0.3525091707706451,0.3348315060138702,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875838041305542,0.1544602364301681,0.7034102082252502,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.465668112039566,1.0,1.0,0.7902312278747559,1.0,-2.489876508712769,1.163758397102356,1.326117992401123,0.5922126173973083,0.8770892024040222,0.8770892024040222,0.0,96.27638244628906,76.0,69638.125,0.0,1285.9232177734375,1.0,278.59576416015625,283.0863342285156,301.0545654296875,306.70098876953125,293.1499938964844,293.1499938964844,278.54998779296875,36687.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883106827735901,1.0,0.0,0.0,3.713643074035645,3.713667869567871,9.202241813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11462.6376953125,0.0,1610.36474609375,1497.1583251953125,0.0,1519.75244140625,0.9177721738815308,1.0,0.0,3.0,1.0,0.0
17675160,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292486310005188,0.3735561668872833,0.3370030224323272,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9990000128746032,0.4889179170131683,0.4452888965606689,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9020141959190368,0.3455124199390411,0.2421411573886871,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091600775718688,0.3529897630214691,0.3352108597755432,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6948196291923523,0.1546271443367004,0.7037478089332581,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.7143249511719,297.2810974121094,284.89404296875,1.0,0.4613015055656433,1.0,1.0,0.7911673188209534,1.0,-2.4770660400390625,1.157207727432251,1.319858193397522,0.5884236693382263,0.8627681732177734,0.8627681732177734,0.0,92.7032241821289,64.0,69077.5625,0.0,1254.5294189453125,1.0,278.5573425292969,283.1214599609375,301.0615234375,306.6300048828125,293.1499938964844,293.1499938964844,278.8500061035156,39056.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887943148612976,1.0,0.0,0.0,3.615302324295044,3.615326404571533,8.721326025806775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10553.5986328125,0.0,1517.55859375,1497.1583251953125,0.0,1523.466796875,0.9000062346458435,1.0,0.0,3.0,1.0,0.0
17675220,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546374678611756,0.3742865324020386,0.3371483981609344,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113303184509,0.4148500561714172,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289716482162476,0.3487014770507812,0.2440092414617538,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354709386825562,0.3546778261661529,0.3363515734672546,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127469778060913,0.1553114652633667,0.705062985420227,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511416554450989,1.0,1.0,0.7930394411087036,1.0,-2.445868730545044,1.141294002532959,1.3045748472213743,0.5796395540237427,0.9364092350006104,0.9364092350006104,0.0,84.7123031616211,82.0,67953.4453125,0.0,1184.0296630859375,1.0,278.8428955078125,283.220458984375,301.0697937011719,306.4597473144531,293.1499938964844,293.1499938964844,278.54998779296875,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824575066566467,1.0,0.0,0.0,3.7127649784088135,3.712789297103882,9.197890449286206e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11737.1357421875,0.0,1589.531982421875,1497.1583251953125,0.0,1475.1571044921875,0.9174717664718628,1.0,0.0,3.0,1.0,0.0
17675280,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546374678611756,0.3742865324020386,0.3371483981609344,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113303184509,0.4148500561714172,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289716482162476,0.3487014770507812,0.2440092414617538,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354709386825562,0.3546778261661529,0.3363515734672546,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127469778060913,0.1553114652633667,0.705062985420227,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.31549072265625,284.9739990234375,1.0,0.4511416554450989,1.0,1.0,0.7930394411087036,1.0,-2.445868730545044,1.141294002532959,1.3045748472213743,0.5796395540237427,0.9364092350006104,0.9364092350006104,0.0,84.7123031616211,82.0,67953.4453125,0.0,1184.0296630859375,1.0,278.8428955078125,283.220458984375,301.0697937011719,306.4597473144531,293.1499938964844,293.1499938964844,278.54998779296875,34082.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824575066566467,1.0,0.0,0.0,3.7127649784088135,3.712789297103882,9.197890449286206e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11737.1357421875,0.0,1589.531982421875,1497.1583251953125,0.0,1475.1571044921875,0.9174717664718628,1.0,0.0,3.0,1.0,0.0
17675340,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598682522773744,0.3741798400878906,0.337162047624588,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498910903931,0.4085275828838348,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373168349266052,0.3513554632663727,0.2458947300910949,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422571063041688,0.3558539748191833,0.3375261425971985,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171483635902405,0.1558809131383896,0.7075217366218567,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508222341537475,1.0,1.0,0.7949116230010986,1.0,-2.4448800086975098,1.1404409408569336,1.3044389486312866,0.5785059332847595,0.8557435870170593,0.8557435870170593,0.0,83.2686996459961,100.0,68211.90625,0.0,1176.881103515625,1.0,278.5575561523437,283.1553955078125,301.1234741210937,306.6033935546875,293.1499938964844,293.1499938964844,278.8500061035156,39092.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847136616706848,1.0,0.0,0.0,3.5453760623931885,3.5453996658325195,8.387217462768604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10455.1259765625,0.0,1442.3284912109375,1497.1583251953125,0.0,1492.267578125,0.8854419589042664,1.0,0.0,3.0,1.0,0.0
17675400,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598682522773744,0.3741798400878906,0.337162047624588,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498910903931,0.4085275828838348,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373168349266052,0.3513554632663727,0.2458947300910949,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422571063041688,0.3558539748191833,0.3375261425971985,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171483635902405,0.1558809131383896,0.7075217366218567,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7820739746094,297.3529968261719,284.9160461425781,1.0,0.4508222341537475,1.0,1.0,0.7949116230010986,1.0,-2.4448800086975098,1.1404409408569336,1.3044389486312866,0.5785059332847595,0.8557435870170593,0.8557435870170593,0.0,83.2686996459961,100.0,68211.90625,0.0,1176.881103515625,1.0,278.5575561523437,283.1553955078125,301.1234741210937,306.6033935546875,293.1499938964844,293.1499938964844,278.8500061035156,39092.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847136616706848,1.0,0.0,0.0,3.5453760623931885,3.5453996658325195,8.387217462768604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10455.1259765625,0.0,1442.3284912109375,1497.1583251953125,0.0,1492.267578125,0.8854419589042664,1.0,0.0,3.0,1.0,0.0
17675460,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503673911094666,0.3752795457839966,0.3379983007907867,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115200877189636,0.4210478067398071,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299285411834716,0.3549454808235168,0.2483101040124893,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332398772239684,0.35780730843544,0.3392789959907532,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114957571029663,0.156838983297348,0.7118585705757141,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.457388699054718,1.0,1.0,0.7960089445114136,1.0,-2.471123218536377,1.15320885181427,1.3179144859313965,0.5849799513816833,0.9752638936042786,0.9752638936042786,0.0,86.86605072021484,118.0,68598.890625,0.0,1222.8262939453125,1.0,278.8426208496094,283.2657775878906,301.1433410644531,306.5373840332031,293.1499938964844,293.1499938964844,278.54998779296875,32285.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796053051948547,1.0,0.0,0.0,3.7086262702941895,3.7086501121521,9.177394986181752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11860.123046875,0.0,1571.1397705078125,1497.1583251953125,0.0,1453.669677734375,0.9156231880187988,1.0,0.0,3.0,1.0,0.0
