time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503673911094666,0.3752795457839966,0.3379983007907867,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115200877189636,0.4210478067398071,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299285411834716,0.3549454808235168,0.2483101040124893,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332398772239684,0.35780730843544,0.3392789959907532,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114957571029663,0.156838983297348,0.7118585705757141,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768005371094,285.0331115722656,1.0,0.457388699054718,1.0,1.0,0.7960089445114136,1.0,-2.471123218536377,1.15320885181427,1.3179144859313965,0.5849799513816833,0.9752638936042786,0.9752638936042786,0.0,86.86605072021484,118.0,68598.890625,0.0,1222.8262939453125,1.0,278.8426208496094,283.2657775878906,301.1433410644531,306.5373840332031,293.1499938964844,293.1499938964844,278.54998779296875,32285.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796053051948547,1.0,0.0,0.0,3.7086262702941895,3.7086501121521,9.177394986181752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11860.123046875,0.0,1571.1397705078125,1497.1583251953125,0.0,1453.669677734375,0.9156231880187988,1.0,0.0,3.0,1.0,0.0
17675580,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284892082214355,0.3752030730247497,0.3384610116481781,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126414895057678,0.4481546878814697,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911122739315033,0.357815146446228,0.2506356537342071,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126798510551452,0.3590218424797058,0.3408920466899872,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975995898246765,0.1574264615774154,0.7162787318229675,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8228759765625,297.3594055175781,284.93914794921875,1.0,0.4689921438694,1.0,1.0,0.7971062660217285,1.0,-2.514277696609497,1.174324870109558,1.339952826499939,0.5960690379142761,0.903645157814026,0.903645157814026,0.0,94.54816436767578,121.0,70415.5703125,0.0,1307.9112548828125,1.0,278.5570068359375,283.1412048339844,301.2045288085937,306.8348083496094,293.1499938964844,293.1499938964844,278.8500061035156,36682.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858229041099548,1.0,0.0,0.0,3.669634103775024,3.6696584224700928,8.985428507912729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10783.052734375,0.0,1560.2587890625,1497.1583251953125,0.0,1500.7166748046875,0.9107624292373656,1.0,0.0,3.0,1.0,0.0
17675640,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284892082214355,0.3752030730247497,0.3384610116481781,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126414895057678,0.4481546878814697,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911122739315033,0.357815146446228,0.2506356537342071,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126798510551452,0.3590218424797058,0.3408920466899872,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975995898246765,0.1574264615774154,0.7162787318229675,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8228759765625,297.3594055175781,284.93914794921875,1.0,0.4689921438694,1.0,1.0,0.7971062660217285,1.0,-2.514277696609497,1.174324870109558,1.339952826499939,0.5960690379142761,0.903645157814026,0.903645157814026,0.0,94.54816436767578,121.0,70415.5703125,0.0,1307.9112548828125,1.0,278.5570068359375,283.1412048339844,301.2045288085937,306.8348083496094,293.1499938964844,293.1499938964844,278.8500061035156,36682.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858229041099548,1.0,0.0,0.0,3.669634103775024,3.6696584224700928,8.985428507912729e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10783.052734375,0.0,1560.2587890625,1497.1583251953125,0.0,1500.7166748046875,0.9107624292373656,1.0,0.0,3.0,1.0,0.0
17675700,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189723134040833,0.3755750060081482,0.3386527299880981,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121021270751953,0.460456907749176,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037511348724364,0.3595626354217529,0.2517902255058288,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.90441232919693,0.3598417639732361,0.3416178524494171,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.691509485244751,0.1577475517988205,0.7180250287055969,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250427246094,297.34600830078125,285.0776672363281,1.0,0.4739137589931488,1.0,1.0,0.797654926776886,1.0,-2.5336556434631348,1.1837595701217651,1.3498961925506592,0.601176917552948,1.0,1.0,0.0,98.17340087890624,121.0,70335.1484375,0.0,1347.758544921875,1.0,278.80322265625,283.2793884277344,301.18975830078125,306.669921875,293.1499938964844,293.1499938964844,278.8500061035156,32603.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831817626953125,1.0,0.0,0.0,3.7493863105773926,3.749410629272461,9.380233905176284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11289.8251953125,0.0,1620.473876953125,1497.1583251953125,0.0,1480.638671875,0.9266545176506042,1.0,0.0,3.0,1.0,0.0
17675760,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.911927044391632,0.3761435747146606,0.339217871427536,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114772915840149,0.4706447422504425,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986513018608093,0.3614721298217773,0.2531625926494598,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985036015510559,0.3608240485191345,0.3425977826118469,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868578791618347,0.158130258321762,0.7201423048973083,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.33453369140625,285.0870056152344,1.0,0.4785096943378448,1.0,1.0,0.7990109324455261,1.0,-2.5519468784332275,1.1924902200698853,1.3594565391540527,0.6057344079017639,1.0,1.0,0.0,101.31151580810548,124.0,70892.7734375,0.0,1384.6597900390625,1.0,278.8433837890625,283.2814636230469,301.2124938964844,306.7942199707031,293.1499938964844,293.1499938964844,278.54998779296875,32833.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6834383606910706,1.0,0.0,0.0,3.81740927696228,3.817434549331665,9.723681841933285e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12278.1875,0.0,1702.7398681640625,1497.1583251953125,0.0,1482.58349609375,0.9405345916748048,1.0,0.0,3.0,1.0,0.0
17675820,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963646292686462,0.3758562803268432,0.339595764875412,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942135214805604,0.508846640586853,0.4829952716827392,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886215329170227,0.3642508685588836,0.2555061280727386,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846074938774109,0.3618454933166504,0.3441023528575897,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758564114570618,0.1584004014730453,0.7233097553253174,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240661621094,297.29901123046875,284.9214172363281,1.0,0.4863311350345611,1.0,1.0,0.8017228841781616,1.0,-2.575335741043091,1.2033329010009766,1.3720029592514038,0.6116226315498352,0.941280961036682,0.941280961036682,0.0,108.30914306640624,127.0,72628.0078125,0.0,1445.8487548828125,1.0,278.5558776855469,283.0892944335937,301.2593688964844,307.092529296875,293.1499938964844,293.1499938964844,278.25,36148.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901897192001343,1.0,0.0,0.0,3.8287854194641113,3.8288114070892334,9.78172352006368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12723.5478515625,0.0,1742.4833984375,1497.1583251953125,0.0,1534.2086181640625,0.9452922344207764,1.0,0.0,3.0,1.0,0.0
17675880,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963646292686462,0.3758562803268432,0.339595764875412,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942135214805604,0.508846640586853,0.4829952716827392,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.886215329170227,0.3642508685588836,0.2555061280727386,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846074938774109,0.3618454933166504,0.3441023528575897,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758564114570618,0.1584004014730453,0.7233097553253174,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240661621094,297.29901123046875,284.9214172363281,1.0,0.4863311350345611,1.0,1.0,0.8017228841781616,1.0,-2.575335741043091,1.2033329010009766,1.3720029592514038,0.6116226315498352,0.941280961036682,0.941280961036682,0.0,108.30914306640624,127.0,72628.0078125,0.0,1445.8487548828125,1.0,278.5558776855469,283.0892944335937,301.2593688964844,307.092529296875,293.1499938964844,293.1499938964844,278.25,36148.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6901897192001343,1.0,0.0,0.0,3.8287854194641113,3.8288114070892334,9.78172352006368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12723.5478515625,0.0,1742.4833984375,1497.1583251953125,0.0,1534.2086181640625,0.9452922344207764,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797501921653748,0.3751006424427032,0.3391277194023132,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788960218429564,0.5077160596847534,0.4816236197948456,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724380135536194,0.3666383624076843,0.2573447823524475,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694281578063965,0.362343966960907,0.3448607623577118,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636810898780823,0.158286452293396,0.724300742149353,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.82550048828125,297.27606201171875,284.89556884765625,1.0,0.4917442202568054,1.0,1.0,0.8044348359107971,1.0,-2.577798843383789,1.2039227485656738,1.3738759756088257,0.6115815043449402,0.8631576895713806,0.8631576895713806,0.0,115.74281311035156,130.0,72899.359375,0.0,1481.5516357421875,1.0,278.25714111328125,283.052490234375,301.26348876953125,307.1459350585937,293.1499938964844,293.1499938964844,278.54998779296875,39950.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928101181983948,1.0,0.0,0.0,3.632327079772949,3.6323516368865967,8.803658033684769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11270.373046875,0.0,1543.0089111328125,1497.1583251953125,0.0,1554.4801025390625,0.9053716659545898,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797501921653748,0.3751006424427032,0.3391277194023132,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788960218429564,0.5077160596847534,0.4816236197948456,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724380135536194,0.3666383624076843,0.2573447823524475,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694281578063965,0.362343966960907,0.3448607623577118,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636810898780823,0.158286452293396,0.724300742149353,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.82550048828125,297.27606201171875,284.89556884765625,1.0,0.4917442202568054,1.0,1.0,0.8044348359107971,1.0,-2.577798843383789,1.2039227485656738,1.3738759756088257,0.6115815043449402,0.8631576895713806,0.8631576895713806,0.0,115.74281311035156,130.0,72899.359375,0.0,1481.5516357421875,1.0,278.25714111328125,283.052490234375,301.26348876953125,307.1459350585937,293.1499938964844,293.1499938964844,278.54998779296875,39950.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928101181983948,1.0,0.0,0.0,3.632327079772949,3.6323516368865967,8.803658033684769e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11270.373046875,0.0,1543.0089111328125,1497.1583251953125,0.0,1554.4801025390625,0.9053716659545898,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712357878684998,0.3758647739887237,0.3397079110145569,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703096151351928,0.5092148184776306,0.4827196896076202,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663116097450256,0.3702096045017242,0.259784460067749,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618102669715881,0.3638754189014435,0.3462535738945007,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573935151100159,0.1586658954620361,0.7262601852416992,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408203125,297.27862548828125,285.0083312988281,1.0,0.496235728263855,1.0,1.0,0.8068612813949585,1.0,-2.586764574050904,1.2078067064285278,1.3789578676223757,0.6133321523666382,0.9669777750968932,0.9669777750968932,0.0,120.60858154296876,133.0,72671.9375,0.0,1514.9864501953125,1.0,278.5431213378906,283.169921875,301.26202392578125,307.01300048828125,293.1499938964844,293.1499938964844,278.25,33395.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879198551177979,1.0,0.0,0.0,3.75572681427002,3.755751371383667,9.411985502083552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12691.8603515625,0.0,1633.9581298828125,1497.1583251953125,0.0,1516.7540283203125,0.9269288182258606,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712357878684998,0.3758647739887237,0.3397079110145569,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703096151351928,0.5092148184776306,0.4827196896076202,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663116097450256,0.3702096045017242,0.259784460067749,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618102669715881,0.3638754189014435,0.3462535738945007,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573935151100159,0.1586658954620361,0.7262601852416992,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408203125,297.27862548828125,285.0083312988281,1.0,0.496235728263855,1.0,1.0,0.8068612813949585,1.0,-2.586764574050904,1.2078067064285278,1.3789578676223757,0.6133321523666382,0.9669777750968932,0.9669777750968932,0.0,120.60858154296876,133.0,72671.9375,0.0,1514.9864501953125,1.0,278.5431213378906,283.169921875,301.26202392578125,307.01300048828125,293.1499938964844,293.1499938964844,278.25,33395.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879198551177979,1.0,0.0,0.0,3.75572681427002,3.755751371383667,9.411985502083552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12691.8603515625,0.0,1633.9581298828125,1497.1583251953125,0.0,1516.7540283203125,0.9269288182258606,1.0,0.0,3.0,1.0,0.0
17676180,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638789653778076,0.3755164742469787,0.339816689491272,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628558158874512,0.510163426399231,0.4839653372764587,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8613733053207397,0.3730031549930572,0.2619941830635071,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555192947387695,0.3647404909133911,0.3474275767803192,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652266263961792,0.1587998121976852,0.7280533313751221,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001781582832336,1.0,1.0,0.8092877268791199,1.0,-2.5946178436279297,1.2111165523529053,1.3835012912750244,0.6149486899375916,0.8797898888587952,0.8797898888587952,0.0,124.95394134521484,136.0,73385.9453125,0.0,1544.8155517578125,1.0,278.25701904296875,283.0615234375,301.2980041503906,307.2097473144531,293.1499938964844,293.1499938964844,278.54998779296875,38309.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922144293785095,1.0,0.0,0.0,3.649953842163086,3.649978399276733,8.889310265658423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11357.2841796875,0.0,1550.398193359375,1497.1583251953125,0.0,1549.860595703125,0.907501757144928,1.0,0.0,3.0,1.0,0.0
17676240,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638789653778076,0.3755164742469787,0.339816689491272,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628558158874512,0.510163426399231,0.4839653372764587,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8613733053207397,0.3730031549930572,0.2619941830635071,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555192947387695,0.3647404909133911,0.3474275767803192,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652266263961792,0.1587998121976852,0.7280533313751221,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.8506164550781,297.2719421386719,284.9151916503906,1.0,0.5001781582832336,1.0,1.0,0.8092877268791199,1.0,-2.5946178436279297,1.2111165523529053,1.3835012912750244,0.6149486899375916,0.8797898888587952,0.8797898888587952,0.0,124.95394134521484,136.0,73385.9453125,0.0,1544.8155517578125,1.0,278.25701904296875,283.0615234375,301.2980041503906,307.2097473144531,293.1499938964844,293.1499938964844,278.54998779296875,38309.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922144293785095,1.0,0.0,0.0,3.649953842163086,3.649978399276733,8.889310265658423e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11357.2841796875,0.0,1550.398193359375,1497.1583251953125,0.0,1549.860595703125,0.907501757144928,1.0,0.0,3.0,1.0,0.0
17676300,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608108162879944,0.3757897317409515,0.3398785591125488,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596818685531616,0.5110729932785034,0.4846408367156982,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594768643379211,0.3747513592243194,0.263108879327774,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529221415519714,0.3654313087463379,0.347977876663208,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501218676567078,0.1589787006378173,0.7288126349449158,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580322265625,297.2734375,285.0413818359375,1.0,0.5019757747650146,1.0,1.0,0.810500979423523,1.0,-2.598412275314331,1.2127240896224976,1.3856881856918335,0.6156625151634216,0.9704479575157166,0.9704479575157166,0.0,126.8797836303711,136.0,72871.3984375,0.0,1558.5242919921875,1.0,278.5023498535156,283.19482421875,301.2762145996094,306.9933776855469,293.1499938964844,293.1499938964844,278.54998779296875,33736.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888447403907776,1.0,0.0,0.0,3.7075037956237793,3.707528114318848,9.171840815724864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11807.7001953125,0.0,1580.8900146484375,1497.1583251953125,0.0,1523.8544921875,0.9183773398399352,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588200807571411,0.3761924207210541,0.3402898907661438,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576230645179749,0.5121445655822754,0.4856786727905273,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585736751556396,0.3766186535358429,0.2644388377666473,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512846231460571,0.3662473261356354,0.3487803041934967,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487419605255127,0.1592397391796112,0.7301405072212219,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8665771484375,297.2769775390625,285.0191345214844,1.0,0.5038024187088013,1.0,1.0,0.8116033673286438,1.0,-2.6043100357055664,1.2153888940811155,1.3889210224151611,0.6169897317886353,0.9876502752304076,0.9876502752304076,0.0,128.46188354492188,139.0,73217.90625,0.0,1573.6395263671875,1.0,278.54302978515625,283.16949462890625,301.2915954589844,307.08807373046875,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688401460647583,1.0,0.0,0.0,3.784878253936768,3.784903049468994,9.558661986375228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12806.919921875,0.0,1664.447265625,1497.1583251953125,0.0,1520.44921875,0.9333257079124452,1.0,0.0,3.0,1.0,0.0
17676420,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307313919067,0.3757199048995971,0.3402783572673797,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518352150917052,0.5131298303604126,0.4870177507400512,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957343101501,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467701077461243,0.3670021295547485,0.349846601486206,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450818181037903,0.1593667417764663,0.7318546772003174,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8755798339844,297.2700500488281,284.90838623046875,1.0,0.5072025060653687,1.0,1.0,0.8138080835342407,1.0,-2.6118905544281006,1.2186198234558103,1.3932706117630005,0.6186397671699524,0.8888365626335144,0.8888365626335144,0.0,132.1065673828125,142.0,73984.015625,0.0,1600.3280029296875,1.0,278.2566833496094,283.0433349609375,301.3199157714844,307.2843322753906,293.1499938964844,293.1499938964844,278.54998779296875,38216.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693087637424469,1.0,0.0,0.0,3.6925666332244873,3.692591428756714,9.09808420601621e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11450.140625,0.0,1597.819091796875,1497.1583251953125,0.0,1556.6346435546875,0.9168574810028076,1.0,0.0,3.0,1.0,0.0
17676480,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533307313919067,0.3757199048995971,0.3402783572673797,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518352150917052,0.5131298303604126,0.4870177507400512,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957343101501,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467701077461243,0.3670021295547485,0.349846601486206,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450818181037903,0.1593667417764663,0.7318546772003174,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8755798339844,297.2700500488281,284.90838623046875,1.0,0.5072025060653687,1.0,1.0,0.8138080835342407,1.0,-2.6118905544281006,1.2186198234558103,1.3932706117630005,0.6186397671699524,0.8888365626335144,0.8888365626335144,0.0,132.1065673828125,142.0,73984.015625,0.0,1600.3280029296875,1.0,278.2566833496094,283.0433349609375,301.3199157714844,307.2843322753906,293.1499938964844,293.1499938964844,278.54998779296875,38216.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693087637424469,1.0,0.0,0.0,3.6925666332244873,3.692591428756714,9.09808420601621e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11450.140625,0.0,1597.819091796875,1497.1583251953125,0.0,1556.6346435546875,0.9168574810028076,1.0,0.0,3.0,1.0,0.0
17676540,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335843086243,0.3763450086116791,0.3406592011451721,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947540819644928,0.5150787234306335,0.4886751174926758,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830655515193939,0.2690811157226562,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435096144676208,0.3684278130531311,0.3510863482952118,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423614025115967,0.1597900241613388,0.7337686419487,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2749938964844,285.01885986328125,1.0,0.5104643702507019,1.0,1.0,0.8160127997398376,1.0,-2.621062755584717,1.22266948223114,1.3983932733535769,0.6206073760986328,0.9996233582496644,0.9996233582496644,0.0,135.2156219482422,130.0,73749.75,0.0,1627.01220703125,1.0,278.5436096191406,283.158203125,301.3067932128906,307.1497497558594,293.1499938964844,293.1499938964844,278.25,33003.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893990635871887,1.0,0.0,0.0,3.8221957683563232,3.822220802307129,9.74808017417672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12916.546875,0.0,1709.8365478515625,1497.1583251953125,0.0,1528.11767578125,0.941708207130432,1.0,0.0,3.0,1.0,0.0
17676600,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493335843086243,0.3763450086116791,0.3406592011451721,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947540819644928,0.5150787234306335,0.4886751174926758,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535838723182678,0.3830655515193939,0.2690811157226562,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435096144676208,0.3684278130531311,0.3510863482952118,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423614025115967,0.1597900241613388,0.7337686419487,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.8907775878906,297.2749938964844,285.01885986328125,1.0,0.5104643702507019,1.0,1.0,0.8160127997398376,1.0,-2.621062755584717,1.22266948223114,1.3983932733535769,0.6206073760986328,0.9996233582496644,0.9996233582496644,0.0,135.2156219482422,130.0,73749.75,0.0,1627.01220703125,1.0,278.5436096191406,283.158203125,301.3067932128906,307.1497497558594,293.1499938964844,293.1499938964844,278.25,33003.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6893990635871887,1.0,0.0,0.0,3.8221957683563232,3.822220802307129,9.74808017417672e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12916.546875,0.0,1709.8365478515625,1497.1583251953125,0.0,1528.11767578125,0.941708207130432,1.0,0.0,3.0,1.0,0.0
17676660,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132076263428,0.3758531808853149,0.3404031693935394,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536128640174866,0.5160005688667297,0.4897326827049255,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599882125854492,0.385905385017395,0.2711418569087982,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482092022895813,0.3691244423389435,0.3518578112125397,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645698070526123,0.1599161475896835,0.7343162298202515,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759230613708,1.0,1.0,0.818300724029541,1.0,-2.626096487045288,1.224626541137695,1.4014699459075928,0.6216346025466919,0.8942066431045532,0.8942066431045532,0.0,132.67486572265625,118.0,74461.1171875,0.0,1622.7110595703125,1.0,278.2564392089844,283.0266418457031,301.3297119140625,307.3375244140625,293.1499938964844,293.1499938964844,278.54998779296875,38363.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940907835960388,1.0,0.0,0.0,3.728794813156128,3.7288200855255127,9.277485446546052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11523.0703125,0.0,1640.6749267578125,1497.1583251953125,0.0,1564.43408203125,0.9249509572982788,1.0,0.0,3.0,1.0,0.0
17676720,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533132076263428,0.3758531808853149,0.3404031693935394,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536128640174866,0.5160005688667297,0.4897326827049255,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599882125854492,0.385905385017395,0.2711418569087982,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482092022895813,0.3691244423389435,0.3518578112125397,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.645698070526123,0.1599161475896835,0.7343162298202515,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759230613708,1.0,1.0,0.818300724029541,1.0,-2.626096487045288,1.224626541137695,1.4014699459075928,0.6216346025466919,0.8942066431045532,0.8942066431045532,0.0,132.67486572265625,118.0,74461.1171875,0.0,1622.7110595703125,1.0,278.2564392089844,283.0266418457031,301.3297119140625,307.3375244140625,293.1499938964844,293.1499938964844,278.54998779296875,38363.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940907835960388,1.0,0.0,0.0,3.728794813156128,3.7288200855255127,9.277485446546052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11523.0703125,0.0,1640.6749267578125,1497.1583251953125,0.0,1564.43408203125,0.9249509572982788,1.0,0.0,3.0,1.0,0.0
17676780,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650238513946533,0.3765411376953125,0.3404471576213836,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681981205940248,0.517910361289978,0.4909461140632629,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743362426757812,0.3897101581096649,0.2733809947967529,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603545427322388,0.3705587387084961,0.3526970446109772,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546987295150757,0.160406082868576,0.7346045970916748,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.91314697265625,297.27392578125,285.0172424316406,1.0,0.5049742460250854,1.0,1.0,0.8205885887145996,1.0,-2.6316468715667725,1.226876974105835,1.404770016670227,0.6226720213890076,1.0,1.0,0.0,125.88055419921876,106.0,74070.6171875,0.0,1600.0430908203125,1.0,278.5437927246094,283.1488037109375,301.3115234375,307.1856994628906,293.1499938964844,293.1499938964844,278.25,33316.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903316974639893,1.0,0.0,0.0,3.846510887145996,3.84653639793396,9.872501323116012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12980.244140625,0.0,1741.828125,1497.1583251953125,0.0,1535.3038330078125,0.947393000125885,1.0,0.0,3.0,1.0,0.0
17676840,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650238513946533,0.3765411376953125,0.3404471576213836,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681981205940248,0.517910361289978,0.4909461140632629,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743362426757812,0.3897101581096649,0.2733809947967529,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603545427322388,0.3705587387084961,0.3526970446109772,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546987295150757,0.160406082868576,0.7346045970916748,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.91314697265625,297.27392578125,285.0172424316406,1.0,0.5049742460250854,1.0,1.0,0.8205885887145996,1.0,-2.6316468715667725,1.226876974105835,1.404770016670227,0.6226720213890076,1.0,1.0,0.0,125.88055419921876,106.0,74070.6171875,0.0,1600.0430908203125,1.0,278.5437927246094,283.1488037109375,301.3115234375,307.1856994628906,293.1499938964844,293.1499938964844,278.25,33316.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903316974639893,1.0,0.0,0.0,3.846510887145996,3.84653639793396,9.872501323116012e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12980.244140625,0.0,1741.828125,1497.1583251953125,0.0,1535.3038330078125,0.947393000125885,1.0,0.0,3.0,1.0,0.0
17676900,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731339573860168,0.3764455318450928,0.3404755592346191,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771803021430968,0.5184826254844666,0.4915801286697387,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838680386543274,0.3912888467311859,0.2745158076286316,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687027096748352,0.371022880077362,0.3531515896320343,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.661007285118103,0.1605744063854217,0.7349073886871338,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.502416729927063,1.0,1.0,0.8217325210571289,1.0,-2.634721279144287,1.228132724761963,1.4065885543823242,0.6233587861061096,0.9053882956504822,0.9053882956504822,0.0,121.61266326904295,106.0,75012.5859375,0.0,1585.1732177734375,1.0,278.29345703125,282.9817199707031,301.3406066894531,307.44488525390625,293.1499938964844,293.1499938964844,278.25,36800.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940920948982239,1.0,0.0,0.0,3.830195903778076,3.8302218914031982,9.78893126557523e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12546.802734375,0.0,1749.32666015625,1497.1583251953125,0.0,1564.4443359375,0.9442593455314636,1.0,0.0,3.0,1.0,0.0
17676960,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.881519615650177,0.3761612474918365,0.3400643169879913,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857355952262878,0.5188179612159729,0.4917590022087097,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.893782377243042,0.392722874879837,0.2753861248493194,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.87746262550354,0.3713111281394958,0.3532792627811432,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667654812335968,0.1606567353010177,0.7345373630523682,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9207763671875,297.268310546875,284.8988342285156,1.0,0.4994623363018036,1.0,1.0,0.8228474259376526,1.0,-2.635199069976806,1.228118658065796,1.4070804119110107,0.6233473420143127,0.8967719674110413,0.8967719674110413,0.0,117.25572967529295,94.0,74734.484375,0.0,1566.2659912109375,1.0,278.2565002441406,283.0166931152344,301.3300476074219,307.3631286621094,293.1499938964844,293.1499938964844,278.54998779296875,38502.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948633193969727,1.0,0.0,0.0,3.750068664550781,3.750094175338745,9.383648489347252e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11563.6962890625,0.0,1666.61669921875,1497.1583251953125,0.0,1570.4534912109375,0.9297082424163818,1.0,0.0,3.0,1.0,0.0
17677020,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014376401901244,0.3769114315509796,0.3401210606098175,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209242701530457,0.4873830676078796,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175627827644348,0.3966750204563141,0.2776894867420196,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.897903323173523,0.3727724850177765,0.3540928661823272,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833207011222839,0.1612440347671508,0.7350214719772339,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.9341125488281,297.27557373046875,285.0119323730469,1.0,0.4926349520683288,1.0,1.0,0.8250771164894104,1.0,-2.630847930908203,1.225355625152588,1.4054921865463257,0.6224585175514221,1.0,1.0,0.0,108.3296127319336,82.0,74131.046875,0.0,1522.2288818359375,1.0,278.5435791015625,283.13873291015625,301.3084716796875,307.2003173828125,293.1499938964844,293.1499938964844,278.25,33572.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911031007766724,1.0,0.0,0.0,3.8599252700805664,3.859951019287109,9.941480811903602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12999.3505859375,0.0,1760.295166015625,1497.1583251953125,0.0,1541.260009765625,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677080,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014376401901244,0.3769114315509796,0.3401210606098175,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209242701530457,0.4873830676078796,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175627827644348,0.3966750204563141,0.2776894867420196,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.897903323173523,0.3727724850177765,0.3540928661823272,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833207011222839,0.1612440347671508,0.7350214719772339,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.9341125488281,297.27557373046875,285.0119323730469,1.0,0.4926349520683288,1.0,1.0,0.8250771164894104,1.0,-2.630847930908203,1.225355625152588,1.4054921865463257,0.6224585175514221,1.0,1.0,0.0,108.3296127319336,82.0,74131.046875,0.0,1522.2288818359375,1.0,278.5435791015625,283.13873291015625,301.3084716796875,307.2003173828125,293.1499938964844,293.1499938964844,278.25,33572.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911031007766724,1.0,0.0,0.0,3.8599252700805664,3.859951019287109,9.941480811903602e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12999.3505859375,0.0,1760.295166015625,1497.1583251953125,0.0,1541.260009765625,0.950596272945404,1.0,0.0,3.0,1.0,0.0
17677140,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920794487,0.376369446516037,0.3396989107131958,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256158709526062,0.460166722536087,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940883219242096,0.3996265530586242,0.2797333598136902,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.91722971200943,0.3733724653720855,0.3546386659145355,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974977254867554,0.1614326387643814,0.7351744174957275,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.946044921875,297.28399658203125,284.8780517578125,1.0,0.4836398065090179,1.0,1.0,0.827306866645813,1.0,-2.604452848434448,1.2119183540344238,1.392534613609314,0.614921510219574,0.8746395707130432,0.8746395707130432,0.0,100.53382110595705,70.0,73860.7421875,0.0,1449.8265380859375,1.0,278.257080078125,283.0060119628906,301.3183288574219,307.30682373046875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947519183158875,1.0,0.0,0.0,3.715563297271729,3.715588569641113,9.211759675054054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11425.0302734375,0.0,1636.5257568359375,1497.1583251953125,0.0,1569.5848388671875,0.9229328036308287,1.0,0.0,3.0,1.0,0.0
17677200,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202920794487,0.376369446516037,0.3396989107131958,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256158709526062,0.460166722536087,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940883219242096,0.3996265530586242,0.2797333598136902,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.91722971200943,0.3733724653720855,0.3546386659145355,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974977254867554,0.1614326387643814,0.7351744174957275,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.946044921875,297.28399658203125,284.8780517578125,1.0,0.4836398065090179,1.0,1.0,0.827306866645813,1.0,-2.604452848434448,1.2119183540344238,1.392534613609314,0.614921510219574,0.8746395707130432,0.8746395707130432,0.0,100.53382110595705,70.0,73860.7421875,0.0,1449.8265380859375,1.0,278.257080078125,283.0060119628906,301.3183288574219,307.30682373046875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947519183158875,1.0,0.0,0.0,3.715563297271729,3.715588569641113,9.211759675054054e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11425.0302734375,0.0,1636.5257568359375,1497.1583251953125,0.0,1569.5848388671875,0.9229328036308287,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458900094032288,0.3769209384918213,0.3396430611610412,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348408818244934,0.4285078644752502,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576324462892,0.4034937024116516,0.282023549079895,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435691833496094,0.3746433556079864,0.3553357124328613,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150797843933105,0.1619498282670974,0.7355298399925232,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.9762268066406,297.3282165527344,284.9655456542969,1.0,0.4729142785072326,1.0,1.0,0.8290455341339111,1.0,-2.5703647136688232,1.1947189569473269,1.375645637512207,0.6057636141777039,0.9445459246635436,0.9445459246635436,0.0,91.88040161132812,88.0,72326.8046875,0.0,1367.1044921875,1.0,278.54351806640625,283.1159973144531,301.2895202636719,307.05914306640625,293.1499938964844,293.1499938964844,278.25,34844.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689132571220398,1.0,0.0,0.0,3.782573938369751,3.7825989723205566,9.54702613853442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12648.6318359375,0.0,1676.766845703125,1497.1583251953125,0.0,1526.0672607421875,0.9337380528450012,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458900094032288,0.3769209384918213,0.3396430611610412,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348408818244934,0.4285078644752502,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576324462892,0.4034937024116516,0.282023549079895,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435691833496094,0.3746433556079864,0.3553357124328613,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150797843933105,0.1619498282670974,0.7355298399925232,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.9762268066406,297.3282165527344,284.9655456542969,1.0,0.4729142785072326,1.0,1.0,0.8290455341339111,1.0,-2.5703647136688232,1.1947189569473269,1.375645637512207,0.6057636141777039,0.9445459246635436,0.9445459246635436,0.0,91.88040161132812,88.0,72326.8046875,0.0,1367.1044921875,1.0,278.54351806640625,283.1159973144531,301.2895202636719,307.05914306640625,293.1499938964844,293.1499938964844,278.25,34844.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689132571220398,1.0,0.0,0.0,3.782573938369751,3.7825989723205566,9.54702613853442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12648.6318359375,0.0,1676.766845703125,1497.1583251953125,0.0,1526.0672607421875,0.9337380528450012,1.0,0.0,3.0,1.0,0.0
