time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516770243644714,0.3766569197177887,0.3395003974437713,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440583229064941,0.4213342666625976,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758391976356506,0.4067594408988952,0.2843298017978668,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503105878829956,0.375409334897995,0.3561128079891205,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195353507995605,0.1623960584402084,0.7373502254486084,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.00689697265625,297.36944580078125,284.9115295410156,1.0,0.4721800684928894,1.0,1.0,0.8307842016220093,1.0,-2.567424058914185,1.1929666996002195,1.3744573593139648,0.6045400500297546,0.8633602857589722,0.8633602857589722,0.0,90.14654541015624,108.0,72355.8984375,0.0,1355.7642822265625,1.0,278.2571105957031,283.05340576171875,301.3001403808594,307.1397705078125,293.1499938964844,293.1499938964844,278.54998779296875,39374.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914486885070801,1.0,0.0,0.0,3.6051185131073,3.605142593383789,8.672261628817068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11198.8916015625,0.0,1508.742919921875,1497.1583251953125,0.0,1543.9322509765625,0.8988228440284729,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516770243644714,0.3766569197177887,0.3395003974437713,297.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440583229064941,0.4213342666625976,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758391976356506,0.4067594408988952,0.2843298017978668,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503105878829956,0.375409334897995,0.3561128079891205,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195353507995605,0.1623960584402084,0.7373502254486084,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.00689697265625,297.36944580078125,284.9115295410156,1.0,0.4721800684928894,1.0,1.0,0.8307842016220093,1.0,-2.567424058914185,1.1929666996002195,1.3744573593139648,0.6045400500297546,0.8633602857589722,0.8633602857589722,0.0,90.14654541015624,108.0,72355.8984375,0.0,1355.7642822265625,1.0,278.2571105957031,283.05340576171875,301.3001403808594,307.1397705078125,293.1499938964844,293.1499938964844,278.54998779296875,39374.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6914486885070801,1.0,0.0,0.0,3.6051185131073,3.605142593383789,8.672261628817068e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11198.8916015625,0.0,1508.742919921875,1497.1583251953125,0.0,1543.9322509765625,0.8988228440284729,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478448629379272,0.3770685195922851,0.3396615386009216,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476441979408264,0.4261695444583893,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737811088562012,0.4088591337203979,0.2856552302837372,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468401074409484,0.3761422038078308,0.3566640317440033,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174108624458313,0.1627935618162155,0.7389178276062012,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204467773437,297.38531494140625,285.0432434082031,1.0,0.4748165011405945,1.0,1.0,0.8316535949707031,1.0,-2.5775511264801025,1.1977851390838623,1.3797659873962402,0.6071063876152039,0.9563897252082824,0.9563897252082824,0.0,91.58233642578124,108.0,71971.6640625,0.0,1375.0780029296875,1.0,278.5012512207031,283.1889038085937,301.2719116210937,306.91571044921875,293.1499938964844,293.1499938964844,278.54998779296875,33967.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877126693725586,1.0,0.0,0.0,3.665044069290161,3.665067672729492,8.962964557213127e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11654.4228515625,0.0,1534.6988525390625,1497.1583251953125,0.0,1515.1658935546875,0.9092734456062316,1.0,0.0,3.0,1.0,0.0
17677560,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411773085594176,0.3775891065597534,0.3402081429958343,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502480268478394,0.4349258840084076,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691636562347412,0.4110661447048187,0.2872434854507446,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404485821723938,0.3769994974136352,0.3575292229652405,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134330868721008,0.163265660405159,0.7413277626037598,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.0309143066406,297.3946533203125,285.0312194824219,1.0,0.4791231453418731,1.0,1.0,0.8324481844902039,1.0,-2.594562292098999,1.2059950828552246,1.388567328453064,0.6115756630897522,0.9819598197937012,0.9819598197937012,0.0,94.1746826171875,128.0,72561.890625,0.0,1408.6285400390625,1.0,278.5426940917969,283.1688232421875,301.2821655273437,307.0164489746094,293.1499938964844,293.1499938964844,278.25,32706.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687406599521637,1.0,0.0,0.0,3.7502849102020255,3.750309228897095,9.384730219608172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12676.3056640625,0.0,1622.3072509765625,1497.1583251953125,0.0,1512.82080078125,0.9254872798919678,1.0,0.0,3.0,1.0,0.0
17677620,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178181886672974,0.3773585259914398,0.3405532836914062,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509477257728577,0.4645548164844513,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502770900726318,0.4144485592842102,0.289976954460144,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180167317390442,0.3778392672538757,0.3588208258152008,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985829472541809,0.1637448966503143,0.7454431653022766,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316162109375,297.3745422363281,284.9391174316406,1.0,0.4915636777877807,1.0,1.0,0.8340374827384949,1.0,-2.640348196029663,1.2281774282455444,1.4121707677841189,0.6237905025482178,0.9116825461387634,0.9116825461387634,0.0,102.87510681152344,148.0,74314.4765625,0.0,1508.712158203125,1.0,278.2567443847656,283.0435791015625,301.3008728027344,307.2669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36738.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693589448928833,1.0,0.0,0.0,3.709172248840332,3.709197044372559,9.180097890748584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12565.619140625,0.0,1605.6182861328125,1497.1583251953125,0.0,1560.5340576171875,0.9196282625198364,1.0,0.0,3.0,1.0,0.0
17677680,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178181886672974,0.3773585259914398,0.3405532836914062,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509477257728577,0.4645548164844513,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502770900726318,0.4144485592842102,0.289976954460144,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180167317390442,0.3778392672538757,0.3588208258152008,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985829472541809,0.1637448966503143,0.7454431653022766,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316162109375,297.3745422363281,284.9391174316406,1.0,0.4915636777877807,1.0,1.0,0.8340374827384949,1.0,-2.640348196029663,1.2281774282455444,1.4121707677841189,0.6237905025482178,0.9116825461387634,0.9116825461387634,0.0,102.87510681152344,148.0,74314.4765625,0.0,1508.712158203125,1.0,278.2567443847656,283.0435791015625,301.3008728027344,307.2669677734375,293.1499938964844,293.1499938964844,278.1499938964844,36738.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693589448928833,1.0,0.0,0.0,3.709172248840332,3.709197044372559,9.180097890748584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12565.619140625,0.0,1605.6182861328125,1497.1583251953125,0.0,1560.5340576171875,0.9196282625198364,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914117217063904,0.377335786819458,0.3408221900463104,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470192432403564,0.5045496821403503,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239606261253356,0.4179977476596832,0.2926779091358185,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923386931419373,0.3787126839160919,0.3599906861782074,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.67943274974823,0.164041981101036,0.7487970590591431,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.019775390625,297.3302917480469,284.9664001464844,1.0,0.5076698660850525,1.0,1.0,0.8356267809867859,1.0,-2.697402238845825,1.255890965461731,1.4415113925933838,0.6390714049339294,0.922362983226776,0.922362983226776,0.0,115.2396011352539,168.0,75797.1796875,0.0,1644.998291015625,1.0,278.1523132324219,283.0399475097656,301.28424072265625,307.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,35820.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696269690990448,1.0,0.0,0.0,3.705404043197632,3.7054286003112793,9.161454386230616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12573.7529296875,0.0,1594.322998046875,1497.1583251953125,0.0,1581.4393310546875,0.9181252121925354,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914117217063904,0.377335786819458,0.3408221900463104,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470192432403564,0.5045496821403503,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239606261253356,0.4179977476596832,0.2926779091358185,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923386931419373,0.3787126839160919,0.3599906861782074,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.67943274974823,0.164041981101036,0.7487970590591431,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.019775390625,297.3302917480469,284.9664001464844,1.0,0.5076698660850525,1.0,1.0,0.8356267809867859,1.0,-2.697402238845825,1.255890965461731,1.4415113925933838,0.6390714049339294,0.922362983226776,0.922362983226776,0.0,115.2396011352539,168.0,75797.1796875,0.0,1644.998291015625,1.0,278.1523132324219,283.0399475097656,301.28424072265625,307.3424377441406,293.1499938964844,293.1499938964844,278.1499938964844,35820.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696269690990448,1.0,0.0,0.0,3.705404043197632,3.7054286003112793,9.161454386230616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12573.7529296875,0.0,1594.322998046875,1497.1583251953125,0.0,1581.4393310546875,0.9181252121925354,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.855618417263031,0.3773364126682281,0.3416042327880859,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971726417541504,0.5417771935462952,0.514954686164856,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869488835334778,0.4215554296970367,0.2957480251789093,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857089638710022,0.379594087600708,0.3616214990615845,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521584391593933,0.1641487777233123,0.7531845569610596,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390437960624695,1.0,-2.721191644668579,1.2668379545211792,1.4543536901474,0.6454174518585205,0.9357332587242126,0.9357332587242126,0.0,135.28744506835938,188.0,76563.078125,0.0,1772.885986328125,1.0,278.1500549316406,283.02166748046875,301.2716064453125,307.4033203125,293.1499938964844,293.1499938964844,278.1499938964844,35116.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984152793884277,1.0,0.0,0.0,3.7560007572174072,3.756025552749634,9.413358270649042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12704.396484375,0.0,1647.527099609375,1497.1583251953125,0.0,1598.269287109375,0.9281998872756958,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.855618417263031,0.3773364126682281,0.3416042327880859,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.971726417541504,0.5417771935462952,0.514954686164856,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869488835334778,0.4215554296970367,0.2957480251789093,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.857089638710022,0.379594087600708,0.3616214990615845,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521584391593933,0.1641487777233123,0.7531845569610596,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.0055847167969,297.2894287109375,284.9606018066406,1.0,0.5239806771278381,1.0,1.0,0.8390437960624695,1.0,-2.721191644668579,1.2668379545211792,1.4543536901474,0.6454174518585205,0.9357332587242126,0.9357332587242126,0.0,135.28744506835938,188.0,76563.078125,0.0,1772.885986328125,1.0,278.1500549316406,283.02166748046875,301.2716064453125,307.4033203125,293.1499938964844,293.1499938964844,278.1499938964844,35116.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984152793884277,1.0,0.0,0.0,3.7560007572174072,3.756025552749634,9.413358270649042e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12704.396484375,0.0,1647.527099609375,1497.1583251953125,0.0,1598.269287109375,0.9281998872756958,1.0,0.0,3.0,1.0,0.0
17677980,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826911985874176,0.3770120143890381,0.3421517014503479,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331395030021667,0.5398187637329102,0.5133624076843262,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577497601509094,0.4248453080654144,0.2986751794815063,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288995623588562,0.3802328705787658,0.36309814453125,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965185165405,0.1640700548887252,0.7569342255592346,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424608111381531,1.0,-2.730361223220825,1.270574688911438,1.4597866535186768,0.6479380130767822,0.9396969079971312,0.9396969079971312,0.0,156.98973083496094,191.0,76851.578125,0.0,1887.2552490234373,1.0,278.1499938964844,283.012451171875,301.2560119628906,307.4139709472656,293.1499938964844,293.1499938964844,278.1499938964844,35396.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997474431991577,1.0,0.0,0.0,3.777942895889282,3.777968168258667,9.523664061816816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12753.1533203125,0.0,1675.54931640625,1497.1583251953125,0.0,1608.7607421875,0.933509111404419,1.0,0.0,3.0,1.0,0.0
17678040,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826911985874176,0.3770120143890381,0.3421517014503479,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331395030021667,0.5398187637329102,0.5133624076843262,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577497601509094,0.4248453080654144,0.2986751794815063,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288995623588562,0.3802328705787658,0.36309814453125,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965185165405,0.1640700548887252,0.7569342255592346,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424608111381531,1.0,-2.730361223220825,1.270574688911438,1.4597866535186768,0.6479380130767822,0.9396969079971312,0.9396969079971312,0.0,156.98973083496094,191.0,76851.578125,0.0,1887.2552490234373,1.0,278.1499938964844,283.012451171875,301.2560119628906,307.4139709472656,293.1499938964844,293.1499938964844,278.1499938964844,35396.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997474431991577,1.0,0.0,0.0,3.777942895889282,3.777968168258667,9.523664061816816e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12753.1533203125,0.0,1675.54931640625,1497.1583251953125,0.0,1608.7607421875,0.933509111404419,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182844519615173,0.376827210187912,0.3422742486000061,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207647442817688,0.5394534468650818,0.5131797194480896,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495867848396301,0.4264745414257049,0.3000280857086181,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205907940864563,0.3805214166641235,0.3636761903762817,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.624236524105072,0.164018914103508,0.7581356167793274,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.8441693186759949,1.0,-2.7340571880340576,1.2720445394515991,1.4620126485824585,0.6488206386566162,0.940120279788971,0.940120279788971,0.0,164.7620849609375,191.0,76943.84375,0.0,1929.184814453125,1.0,278.1499938964844,283.0083923339844,301.2488098144531,307.4151611328125,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002161145210266,1.0,0.0,0.0,3.78560209274292,3.7856273651123047,9.562318155076357e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12767.064453125,0.0,1685.6324462890625,1497.1583251953125,0.0,1612.459228515625,0.9353384971618652,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118953108787537,0.3766557872295379,0.3423365652561188,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.912109375,0.5392974615097046,0.5131760835647583,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440713286399841,0.4281181693077087,0.3013354837894439,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145608901977539,0.3808118104934692,0.3641807734966278,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195858716964722,0.1639762967824936,0.7590299844741821,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.00537109375,297.2676086425781,284.9530334472656,1.0,0.5482563376426697,1.0,1.0,0.8455421328544617,1.0,-2.737380266189575,1.2733964920043943,1.4639837741851809,0.6496308445930481,0.940295934677124,0.940295934677124,0.0,170.77883911132812,179.0,77014.9921875,0.0,1962.44775390625,1.0,278.1499938964844,283.005126953125,301.241943359375,307.4145812988281,293.1499938964844,293.1499938964844,278.1499938964844,35621.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006059288978577,1.0,0.0,0.0,3.791540145874024,3.791565418243408,9.59234057518188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12777.01953125,0.0,1693.474609375,1497.1583251953125,0.0,1615.5384521484375,0.9367431998252868,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085790276527405,0.3763709366321563,0.3421724736690521,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080793857574464,0.5392891764640808,0.5131742358207703,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429815769195557,0.4314633905887604,0.3037263751029968,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119101524353027,0.3814220428466797,0.3648597598075866,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608733177185,0.1639371514320373,0.7593252062797546,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642517089844,284.949951171875,1.0,0.5501642823219299,1.0,1.0,0.84828782081604,1.0,-2.741227865219116,1.2747427225112915,1.4664851427078247,0.650501549243927,0.9392175674438475,0.9392175674438475,0.0,173.89340209960938,167.0,77074.6328125,0.0,1983.0555419921875,1.0,278.1499938964844,282.9994506835937,301.22857666015625,307.40826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012379169464111,1.0,0.0,0.0,3.7988221645355225,3.7988474369049072,9.629221722207149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12782.5478515625,0.0,1703.68408203125,1497.1583251953125,0.0,1620.536376953125,0.9385038018226624,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085790276527405,0.3763709366321563,0.3421724736690521,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080793857574464,0.5392891764640808,0.5131742358207703,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429815769195557,0.4314633905887604,0.3037263751029968,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119101524353027,0.3814220428466797,0.3648597598075866,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172608733177185,0.1639371514320373,0.7593252062797546,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642517089844,284.949951171875,1.0,0.5501642823219299,1.0,1.0,0.84828782081604,1.0,-2.741227865219116,1.2747427225112915,1.4664851427078247,0.650501549243927,0.9392175674438475,0.9392175674438475,0.0,173.89340209960938,167.0,77074.6328125,0.0,1983.0555419921875,1.0,278.1499938964844,282.9994506835937,301.22857666015625,307.40826416015625,293.1499938964844,293.1499938964844,278.1499938964844,35814.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012379169464111,1.0,0.0,0.0,3.7988221645355225,3.7988474369049072,9.629221722207149e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12782.5478515625,0.0,1703.68408203125,1497.1583251953125,0.0,1620.536376953125,0.9385038018226624,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812254011631012,0.3761975169181824,0.341856837272644,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913095772266388,0.5395632982254028,0.5132341384887695,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489741086959839,0.4349236786365509,0.3060007393360138,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161066770553589,0.3821063041687011,0.3653416335582733,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833916664124,0.1640060544013977,0.7588297128677368,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510335087776184,1.0,-2.743638515472412,1.2754124402999878,1.4682259559631348,0.6509095430374146,0.938049614429474,0.938049614429474,0.0,170.36105346679688,155.0,77073.796875,0.0,1970.34423828125,1.0,278.1499938964844,282.9966735839844,301.2155456542969,307.395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016728520393372,1.0,0.0,0.0,3.800860643386841,3.8008859157562256,9.639559266361175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12777.2197265625,0.0,1707.094970703125,1497.1583251953125,0.0,1623.979736328125,0.939056634902954,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.812254011631012,0.3761975169181824,0.341856837272644,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913095772266388,0.5395632982254028,0.5132341384887695,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489741086959839,0.4349236786365509,0.3060007393360138,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161066770553589,0.3821063041687011,0.3653416335582733,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833916664124,0.1640060544013977,0.7588297128677368,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480398535728455,1.0,1.0,0.8510335087776184,1.0,-2.743638515472412,1.2754124402999878,1.4682259559631348,0.6509095430374146,0.938049614429474,0.938049614429474,0.0,170.36105346679688,155.0,77073.796875,0.0,1970.34423828125,1.0,278.1499938964844,282.9966735839844,301.2155456542969,307.395751953125,293.1499938964844,293.1499938964844,278.1499938964844,35938.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016728520393372,1.0,0.0,0.0,3.800860643386841,3.8008859157562256,9.639559266361175e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12777.2197265625,0.0,1707.094970703125,1497.1583251953125,0.0,1623.979736328125,0.939056634902954,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200021982192993,0.3761174082756042,0.3414932191371918,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240595698356628,0.5399717688560486,0.513303816318512,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595938086509705,0.4384895265102386,0.3082446753978729,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243453502655029,0.3828587532043457,0.3657466769218445,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259967088699341,0.1641830950975418,0.7581446170806885,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8535014390945435,1.0,-2.7456462383270264,1.275952696800232,1.4696934223175049,0.6511984467506409,0.9375068545341492,0.9375068545341492,0.0,163.16355895996094,143.0,77057.109375,0.0,1939.8187255859373,1.0,278.1499938964844,282.9952392578125,301.203125,307.3817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020075917243958,1.0,0.0,0.0,3.801110029220581,3.801135540008545,9.640824600865017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12769.5244140625,0.0,1707.76416015625,1497.1583251953125,0.0,1626.6324462890625,0.9391521215438844,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200021982192993,0.3761174082756042,0.3414932191371918,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240595698356628,0.5399717688560486,0.513303816318512,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595938086509705,0.4384895265102386,0.3082446753978729,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243453502655029,0.3828587532043457,0.3657466769218445,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259967088699341,0.1641830950975418,0.7581446170806885,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.016357421875,297.26336669921875,284.9491577148437,1.0,0.5436270236968994,1.0,1.0,0.8535014390945435,1.0,-2.7456462383270264,1.275952696800232,1.4696934223175049,0.6511984467506409,0.9375068545341492,0.9375068545341492,0.0,163.16355895996094,143.0,77057.109375,0.0,1939.8187255859373,1.0,278.1499938964844,282.9952392578125,301.203125,307.3817138671875,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020075917243958,1.0,0.0,0.0,3.801110029220581,3.801135540008545,9.640824600865017e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12769.5244140625,0.0,1707.76416015625,1497.1583251953125,0.0,1626.6324462890625,0.9391521215438844,1.0,0.0,3.0,1.0,0.0
17678580,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304819464683533,0.3760980069637298,0.341118186712265,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392449855804444,0.540435254573822,0.5133635997772217,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738062381744385,0.4421317279338836,0.310489684343338,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.835425853729248,0.3836556673049927,0.3661230802536011,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340936422348022,0.1644426733255386,0.7574948072433472,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380146503448486,1.0,1.0,0.8559693098068237,1.0,-2.7476353645324707,1.2765052318572998,1.4711302518844604,0.6514381170272827,0.9374355673789978,0.9374355673789978,0.0,154.06781005859375,131.0,77041.1484375,0.0,1900.3280029296875,1.0,278.1499938964844,282.994140625,301.1912841796875,307.3680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023022770881653,1.0,0.0,0.0,3.8011724948883057,3.8011980056762695,9.641140650273885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12762.302734375,0.0,1707.9171142578125,1497.1583251953125,0.0,1628.9697265625,0.9391772150993348,1.0,0.0,3.0,1.0,0.0
17678640,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304819464683533,0.3760980069637298,0.341118186712265,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392449855804444,0.540435254573822,0.5133635997772217,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738062381744385,0.4421317279338836,0.310489684343338,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.835425853729248,0.3836556673049927,0.3661230802536011,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340936422348022,0.1644426733255386,0.7574948072433472,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380146503448486,1.0,1.0,0.8559693098068237,1.0,-2.7476353645324707,1.2765052318572998,1.4711302518844604,0.6514381170272827,0.9374355673789978,0.9374355673789978,0.0,154.06781005859375,131.0,77041.1484375,0.0,1900.3280029296875,1.0,278.1499938964844,282.994140625,301.1912841796875,307.3680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023022770881653,1.0,0.0,0.0,3.8011724948883057,3.8011980056762695,9.641140650273885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12762.302734375,0.0,1707.9171142578125,1497.1583251953125,0.0,1628.9697265625,0.9391772150993348,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.836847186088562,0.3761080205440521,0.3409299850463867,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948188066482544,0.5406773686408997,0.513385534286499,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823493719100952,0.4439803659915924,0.3116168677806854,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842157781124115,0.3840676546096802,0.3663044273853302,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390649676322937,0.1646026372909546,0.7572135329246521,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.0221252441406,297.2650146484375,284.9498596191406,1.0,0.5348642468452454,1.0,1.0,0.8572033047676086,1.0,-2.7486720085144043,1.2768090963363647,1.4718629121780396,0.6515536904335022,0.9375431537628174,0.9375431537628174,0.0,148.98069763183594,131.0,77035.703125,0.0,1878.096923828125,1.0,278.1499938964844,282.9935913085937,301.18560791015625,307.3616027832031,293.1499938964844,293.1499938964844,278.1499938964844,35992.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024440765380859,1.0,0.0,0.0,3.801344871520996,3.80137038230896,9.64201603892434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12759.275390625,0.0,1708.101318359375,1497.1583251953125,0.0,1630.0946044921875,0.9392150640487672,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439590930938721,0.376126229763031,0.3407426178455353,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576767086982728,0.5409206748008728,0.5134021639823914,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917641639709473,0.4458412528038025,0.312747597694397,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496822714805603,0.3844846189022064,0.3664835393428802,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446569561958313,0.164776474237442,0.7569627165794373,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315819978713989,1.0,1.0,0.8584231734275818,1.0,-2.749739646911621,1.2771341800689695,1.472605586051941,0.6516726016998291,0.937703251838684,0.937703251838684,0.0,143.69921875,119.0,77032.1015625,0.0,1854.986572265625,1.0,278.1499938964844,282.9930114746094,301.1800842285156,307.3554992675781,293.1499938964844,293.1499938964844,278.1499938964844,35988.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025822401046753,1.0,0.0,0.0,3.801634788513184,3.801660299301148,9.64348600973608e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12756.63671875,0.0,1708.4132080078125,1497.1583251953125,0.0,1631.191162109375,0.9392778277397156,1.0,0.0,3.0,1.0,0.0
17678820,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522582650184631,0.3761526346206665,0.3405490219593048,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679343700408936,0.5411732196807861,0.5134135484695435,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025049805641174,0.4477890133857727,0.3139278590679168,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584528565406799,0.3849224150180816,0.3666679561138153,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.651221513748169,0.1649702787399292,0.756734311580658,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.0256042480469,297.2666015625,284.95025634765625,1.0,0.5280563235282898,1.0,1.0,0.859691858291626,1.0,-2.7508866786956787,1.2774943113327026,1.473392367362976,0.6517990827560425,0.9379143118858336,0.9379143118858336,0.0,138.04507446289062,119.0,77030.3984375,0.0,1830.231201171875,1.0,278.1499938964844,282.9923400878906,301.174560546875,307.3494873046875,293.1499938964844,293.1499938964844,278.1499938964844,35982.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027227878570557,1.0,0.0,0.0,3.8020644187927246,3.802089929580689,9.64566652328358e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12754.330078125,0.0,1708.885009765625,1497.1583251953125,0.0,1632.3067626953125,0.9393711090087892,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608188629150391,0.3761819005012512,0.3403715491294861,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775457382202148,0.5414049029350281,0.5134196281433105,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138933420181274,0.4495950937271118,0.3150205910205841,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674759864807129,0.3853289783000946,0.3668371140956878,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580243110656738,0.1651580482721328,0.756548285484314,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.524729311466217,1.0,1.0,0.8608629107475281,1.0,-2.751972198486328,1.2778427600860596,1.474129319190979,0.6519190073013306,0.9381367564201356,0.9381367564201356,0.0,132.73020935058594,107.0,77030.3515625,0.0,1806.9544677734373,1.0,278.1499938964844,282.9917297363281,301.1695861816406,307.3442077636719,293.1499938964844,293.1499938964844,278.1499938964844,35977.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702846348285675,1.0,0.0,0.0,3.802556037902832,3.802581548690796,9.648160812503193e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12752.5283203125,0.0,1709.4326171875,1497.1583251953125,0.0,1633.2879638671875,0.9394781589508056,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818696737289429,0.3762547969818115,0.3400081694126129,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972451329231262,0.5419018268585205,0.5134283900260925,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426408410072328,0.4533819258213043,0.3173103928565979,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.889506995677948,0.3861798346042633,0.3671883046627044,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748381853103638,0.165573850274086,0.7562510967254639,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175819993019104,1.0,1.0,0.8633027076721191,1.0,-2.7538304328918457,1.2783763408660889,1.4754540920257568,0.6520658731460571,0.9383803009986876,0.9383803009986876,0.0,121.46598815917967,95.0,77026.015625,0.0,1757.233154296875,1.0,278.1499938964844,282.9901123046875,301.1598815917969,307.3339233398437,293.1499938964844,293.1499938964844,278.1499938964844,35975.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030894756317139,1.0,0.0,0.0,3.8036816120147705,3.8037071228027344,9.653873576098704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12748.455078125,0.0,1710.7703857421875,1497.1583251953125,0.0,1635.2197265625,0.9397254586219788,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818696737289429,0.3762547969818115,0.3400081694126129,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972451329231262,0.5419018268585205,0.5134283900260925,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426408410072328,0.4533819258213043,0.3173103928565979,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.889506995677948,0.3861798346042633,0.3671883046627044,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748381853103638,0.165573850274086,0.7562510967254639,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175819993019104,1.0,1.0,0.8633027076721191,1.0,-2.7538304328918457,1.2783763408660889,1.4754540920257568,0.6520658731460571,0.9383803009986876,0.9383803009986876,0.0,121.46598815917967,95.0,77026.015625,0.0,1757.233154296875,1.0,278.1499938964844,282.9901123046875,301.1598815917969,307.3339233398437,293.1499938964844,293.1499938964844,278.1499938964844,35975.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030894756317139,1.0,0.0,0.0,3.8036816120147705,3.8037071228027344,9.653873576098704e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12748.455078125,0.0,1710.7703857421875,1497.1583251953125,0.0,1635.2197265625,0.9397254586219788,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.898754358291626,0.3761891722679138,0.3397110402584076,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.544291079044342,0.4910367727279663,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645256996154784,0.4570530652999878,0.3196649551391601,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073327779769896,0.3869077265262604,0.3676153123378753,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885219812393188,0.1659130901098251,0.756462812423706,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657320141792297,1.0,-2.731044292449951,1.266767144203186,1.4642771482467651,0.6458829045295715,0.9191328287124634,0.9191328287124634,0.0,112.99414825439452,98.0,76421.734375,0.0,1683.2322998046875,1.0,278.1499938964844,282.97772216796875,301.1492004394531,307.2948303222656,293.1499938964844,293.1499938964844,278.1499938964844,36735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029807567596436,1.0,0.0,0.0,3.783550500869751,3.783576011657715,9.551957873554784e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12636.451171875,0.0,1692.595458984375,1497.1583251953125,0.0,1634.3558349609375,0.935504913330078,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.898754358291626,0.3761891722679138,0.3397110402584076,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.544291079044342,0.4910367727279663,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645256996154784,0.4570530652999878,0.3196649551391601,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073327779769896,0.3869077265262604,0.3676153123378753,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885219812393188,0.1659130901098251,0.756462812423706,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088328123092651,1.0,1.0,0.8657320141792297,1.0,-2.731044292449951,1.266767144203186,1.4642771482467651,0.6458829045295715,0.9191328287124634,0.9191328287124634,0.0,112.99414825439452,98.0,76421.734375,0.0,1683.2322998046875,1.0,278.1499938964844,282.97772216796875,301.1492004394531,307.2948303222656,293.1499938964844,293.1499938964844,278.1499938964844,36735.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029807567596436,1.0,0.0,0.0,3.783550500869751,3.783576011657715,9.551957873554784e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12636.451171875,0.0,1692.595458984375,1497.1583251953125,0.0,1634.3558349609375,0.935504913330078,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090644121170044,0.3761203289031982,0.3394722044467926,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499125719070435,0.4750077426433563,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772707223892212,0.4607409536838531,0.322082370519638,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191813468933104,0.3876154124736786,0.3681040108203888,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969305872917175,0.1662468761205673,0.7571491599082947,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199756622314,1.0,1.0,0.8681613802909851,1.0,-2.715472936630249,1.2588167190551758,1.4566562175750732,0.641167938709259,0.9076632857322692,0.9076632857322692,0.0,108.28829193115234,101.0,75753.3046875,0.0,1638.9263916015625,1.0,278.1499938964844,282.9898986816406,301.1378479003906,307.22235107421875,293.1499938964844,293.1499938964844,278.1499938964844,37048.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019332051277161,1.0,0.0,0.0,3.7401530742645264,3.740178346633911,9.334091828350212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12510.3369140625,0.0,1643.83837890625,1497.1583251953125,0.0,1626.04296875,0.926213562488556,1.0,0.0,3.0,1.0,0.0
