time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090644121170044,0.3761203289031982,0.3394722044467926,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499125719070435,0.4750077426433563,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772707223892212,0.4607409536838531,0.322082370519638,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191813468933104,0.3876154124736786,0.3681040108203888,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969305872917175,0.1662468761205673,0.7571491599082947,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.5040199756622314,1.0,1.0,0.8681613802909851,1.0,-2.715472936630249,1.2588167190551758,1.4566562175750732,0.641167938709259,0.9076632857322692,0.9076632857322692,0.0,108.28829193115234,101.0,75753.3046875,0.0,1638.9263916015625,1.0,278.1499938964844,282.9898986816406,301.1378479003906,307.22235107421875,293.1499938964844,293.1499938964844,278.1499938964844,37048.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019332051277161,1.0,0.0,0.0,3.7401530742645264,3.740178346633911,9.334091828350212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12510.3369140625,0.0,1643.83837890625,1497.1583251953125,0.0,1626.04296875,0.926213562488556,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125568866729736,0.3761321008205414,0.3394259512424469,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530014634132385,0.4700672924518585,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814863801002502,0.4626325070858001,0.3233494162559509,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923209547996521,0.3880003988742828,0.3684093952178955,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.69969642162323,0.1664192527532577,0.7576832175254822,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027122497558594,1.0,1.0,0.869376003742218,1.0,-2.712005615234375,1.2569513320922852,1.4550544023513794,0.6400220394134521,0.906414270401001,0.906414270401001,0.0,106.91439056396484,101.0,75544.21875,0.0,1627.5750732421875,1.0,278.1499938964844,282.9959716796875,301.134521484375,307.1976318359375,293.1499938964844,293.1499938964844,278.1499938964844,36884.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014155387878418,1.0,0.0,0.0,3.725236654281616,3.7252614498138414,9.25978724808374e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12472.494140625,0.0,1625.2501220703125,1497.1583251953125,0.0,1621.9420166015625,0.9227744340896606,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.915138304233551,0.3761534988880157,0.3394074141979217,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559206604957581,0.4665443301200866,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847456216812134,0.4645358622074127,0.3246390223503113,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262409210205078,0.3883931040763855,0.3687400221824646,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017740607261658,0.1666063070297241,0.7583279609680176,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0464782714844,297.3046569824219,284.9431457519531,1.0,0.5019404888153076,1.0,1.0,0.8702976703643799,1.0,-2.7104692459106445,1.2560725212097168,1.4543967247009275,0.6394392251968384,0.906769871711731,0.906769871711731,0.0,105.9755859375,119.0,75405.9609375,0.0,1621.0286865234375,1.0,278.1499938964844,283.00103759765625,301.1322021484375,307.1799621582031,293.1499938964844,293.1499938964844,278.1499938964844,36678.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009990215301514,1.0,0.0,0.0,3.714662790298462,3.714687347412109,9.207294624502538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12447.7197265625,0.0,1611.4732666015625,1497.1583251953125,0.0,1618.6461181640625,0.9202801585197448,1.0,0.0,3.0,1.0,0.0
17679420,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082587957382202,0.3762701749801636,0.3395782709121704,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599735975265503,0.4763089716434479,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981259286403656,0.4684259295463562,0.327384740114212,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196634888648988,0.3892455697059631,0.3696140348911285,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990201950073,0.167047694325447,0.7606611251831055,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071412324905396,1.0,1.0,0.8721410036087036,1.0,-2.729534149169922,1.2652325630187988,1.4643014669418335,0.6439774632453918,0.9233071208000184,0.9233071208000184,0.0,109.09852600097656,137.0,75733.203125,0.0,1663.1177978515625,1.0,278.1499938964844,283.0146484375,301.1309814453125,307.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,35703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006950378417969,1.0,0.0,0.0,3.7204203605651855,3.720444917678833,9.235859010914282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12505.46875,0.0,1610.6751708984375,1497.1583251953125,0.0,1616.24267578125,0.9210524559020996,1.0,0.0,3.0,1.0,0.0
17679480,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082587957382202,0.3762701749801636,0.3395782709121704,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599735975265503,0.4763089716434479,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.981259286403656,0.4684259295463562,0.327384740114212,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196634888648988,0.3892455697059631,0.3696140348911285,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990201950073,0.167047694325447,0.7606611251831055,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071412324905396,1.0,1.0,0.8721410036087036,1.0,-2.729534149169922,1.2652325630187988,1.4643014669418335,0.6439774632453918,0.9233071208000184,0.9233071208000184,0.0,109.09852600097656,137.0,75733.203125,0.0,1663.1177978515625,1.0,278.1499938964844,283.0146484375,301.1309814453125,307.1826477050781,293.1499938964844,293.1499938964844,278.1499938964844,35703.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006950378417969,1.0,0.0,0.0,3.7204203605651855,3.720444917678833,9.235859010914282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12505.46875,0.0,1610.6751708984375,1497.1583251953125,0.0,1616.24267578125,0.9210524559020996,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931682705879211,0.3763976693153381,0.3399292528629303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598918199539185,0.5003501176834106,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689989686012268,0.4723437130451202,0.3302810490131378,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039546251296996,0.3901159465312958,0.3706783354282379,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905621528625,0.167482852935791,0.7638217210769653,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.30718994140625,284.9836120605469,1.0,0.5174599289894104,1.0,1.0,0.8739843368530273,1.0,-2.767390012741089,1.2835685014724731,1.4838213920593262,0.6537073850631714,0.9522045254707336,0.9522045254707336,0.0,116.72992706298828,140.0,76729.8671875,0.0,1755.0341796875,1.0,278.1499938964844,283.0157775878906,301.13427734375,307.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,34693.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017261981964111,1.0,0.0,0.0,3.769044876098633,3.76906991004944,9.47885553159722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12686.048828125,0.0,1659.591064453125,1497.1583251953125,0.0,1624.40283203125,0.9312451481819152,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931682705879211,0.3763976693153381,0.3399292528629303,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598918199539185,0.5003501176834106,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689989686012268,0.4723437130451202,0.3302810490131378,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039546251296996,0.3901159465312958,0.3706783354282379,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862905621528625,0.167482852935791,0.7638217210769653,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.30718994140625,284.9836120605469,1.0,0.5174599289894104,1.0,1.0,0.8739843368530273,1.0,-2.767390012741089,1.2835685014724731,1.4838213920593262,0.6537073850631714,0.9522045254707336,0.9522045254707336,0.0,116.72992706298828,140.0,76729.8671875,0.0,1755.0341796875,1.0,278.1499938964844,283.0157775878906,301.13427734375,307.2513732910156,293.1499938964844,293.1499938964844,278.1499938964844,34693.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017261981964111,1.0,0.0,0.0,3.769044876098633,3.76906991004944,9.47885553159722e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12686.048828125,0.0,1659.591064453125,1497.1583251953125,0.0,1624.40283203125,0.9312451481819152,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816960453987122,0.3763868510723114,0.3401567637920379,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568187832832336,0.5199550986289978,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591907858848572,0.4761358499526977,0.3330910205841064,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928735256195068,0.3908692300319671,0.371630311012268,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777841448783875,0.1678014099597931,0.7663938403129578,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0384826660156,297.28759765625,284.9826354980469,1.0,0.5255317687988281,1.0,1.0,0.8769144415855408,1.0,-2.7987680435180664,1.2985121011734009,1.500256061553955,0.6618576049804688,0.9750704765319824,0.9750704765319824,0.0,123.23054504394533,143.0,77730.8828125,0.0,1833.876708984375,1.0,278.1499938964844,283.0005187988281,301.1349182128906,307.3385314941406,293.1499938964844,293.1499938964844,278.1499938964844,34390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037503719329834,1.0,0.0,0.0,3.831036567687988,3.831062078475952,9.79322749117273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12869.341796875,0.0,1731.4188232421875,1497.1583251953125,0.0,1640.475341796875,0.944872260093689,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816960453987122,0.3763868510723114,0.3401567637920379,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568187832832336,0.5199550986289978,297.44122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591907858848572,0.4761358499526977,0.3330910205841064,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928735256195068,0.3908692300319671,0.371630311012268,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777841448783875,0.1678014099597931,0.7663938403129578,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0384826660156,297.28759765625,284.9826354980469,1.0,0.5255317687988281,1.0,1.0,0.8769144415855408,1.0,-2.7987680435180664,1.2985121011734009,1.500256061553955,0.6618576049804688,0.9750704765319824,0.9750704765319824,0.0,123.23054504394533,143.0,77730.8828125,0.0,1833.876708984375,1.0,278.1499938964844,283.0005187988281,301.1349182128906,307.3385314941406,293.1499938964844,293.1499938964844,278.1499938964844,34390.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037503719329834,1.0,0.0,0.0,3.831036567687988,3.831062078475952,9.79322749117273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12869.341796875,0.0,1731.4188232421875,1497.1583251953125,0.0,1640.475341796875,0.944872260093689,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692352771759033,0.3761598467826843,0.3402388989925384,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920275211334229,0.5530539155006409,0.5250799655914307,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947369396686554,0.4797263443470001,0.3357979953289032,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807012438774109,0.3914243876934051,0.3724483251571655,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684362888336182,0.1680004447698593,0.7686155438423157,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315947532653809,1.0,1.0,0.879844605922699,1.0,-2.8123199939727783,1.3046931028366089,1.507627010345459,0.6653498411178589,0.9809890389442444,0.9809890389442444,0.0,130.12767028808594,146.0,78293.0078125,0.0,1887.7691650390625,1.0,278.1499938964844,282.9779052734375,301.1257019042969,307.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,34783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057400941848755,1.0,0.0,0.0,3.877303123474121,3.8773293495178223,1.0031197916759993e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12969.6591796875,0.0,1791.3927001953125,1497.1583251953125,0.0,1656.343994140625,0.9554764032363892,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692352771759033,0.3761598467826843,0.3402388989925384,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920275211334229,0.5530539155006409,0.5250799655914307,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947369396686554,0.4797263443470001,0.3357979953289032,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807012438774109,0.3914243876934051,0.3724483251571655,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684362888336182,0.1680004447698593,0.7686155438423157,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315947532653809,1.0,1.0,0.879844605922699,1.0,-2.8123199939727783,1.3046931028366089,1.507627010345459,0.6653498411178589,0.9809890389442444,0.9809890389442444,0.0,130.12767028808594,146.0,78293.0078125,0.0,1887.7691650390625,1.0,278.1499938964844,282.9779052734375,301.1257019042969,307.39031982421875,293.1499938964844,293.1499938964844,278.1499938964844,34783.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057400941848755,1.0,0.0,0.0,3.877303123474121,3.8773293495178223,1.0031197916759993e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12969.6591796875,0.0,1791.3927001953125,1497.1583251953125,0.0,1656.343994140625,0.9554764032363892,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630847334861755,0.3759786486625671,0.3402252495288849,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857155084609984,0.5518326163291931,0.5238328576087952,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411897659301758,0.4814586341381073,0.3371124565601349,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746561408042908,0.3916400671005249,0.3728054165840149,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637913584709167,0.1680476665496826,0.7695459127426147,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339446067810059,1.0,1.0,0.8813096880912781,1.0,-2.813652992248535,1.3051458597183228,1.5085071325302124,0.6655272245407104,0.977116882801056,0.977116882801056,0.0,133.5939178466797,146.0,78378.171875,0.0,1906.6837158203125,1.0,278.1499938964844,282.967041015625,301.11834716796875,307.3973999023437,293.1499938964844,293.1499938964844,278.1499938964844,35165.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065224647521973,1.0,0.0,0.0,3.889769554138184,3.8897957801818848,1.0095806146637187e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12980.455078125,0.0,1809.9912109375,1497.1583251953125,0.0,1662.6025390625,0.9584983587265016,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581283092498779,0.3757897615432739,0.3401690721511841,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803523421287536,0.5509974956512451,0.522983193397522,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.936327338218689,0.4831837117671966,0.3383951485157013,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698199391365051,0.3918434381484985,0.3731169998645782,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600618362426758,0.1680787503719329,0.7702645063400269,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360149145126343,1.0,1.0,0.8828423619270325,1.0,-2.8153438568115234,1.3057684898376465,1.509575366973877,0.6657905578613281,0.9737003445625304,0.9737003445625304,0.0,136.5458221435547,149.0,78422.4375,0.0,1923.5283203125,1.0,278.1499938964844,282.9609069824219,301.1095275878906,307.3954772949219,293.1499938964844,293.1499938964844,278.1499938964844,35478.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707115113735199,1.0,0.0,0.0,3.896512985229492,3.896539449691773,1.0130842156286235e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12983.7001953125,0.0,1820.9427490234373,1497.1583251953125,0.0,1667.350341796875,0.960237979888916,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532428741455078,0.3755748271942138,0.3400844633579254,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748474955558776,0.5503232479095459,0.5223283767700195,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317126870155334,0.4852648079395294,0.3399208784103393,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650903701782227,0.3920899629592895,0.3734654784202575,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999652862549,0.1681097745895385,0.7709750533103943,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382224917411804,1.0,1.0,0.8846815824508667,1.0,-2.817561388015747,1.3066104650497437,1.5109509229660034,0.6661586165428162,0.9703966379165648,0.9703966379165648,0.0,139.61044311523438,149.0,78441.5703125,0.0,1941.774169921875,1.0,278.1499938964844,282.9572448730469,301.0979919433594,307.38726806640625,293.1499938964844,293.1499938964844,278.1499938964844,35737.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076783776283264,1.0,0.0,0.0,3.9001405239105225,3.9001669883728014,1.0149713034479646e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12981.7451171875,0.0,1827.574462890625,1497.1583251953125,0.0,1671.868408203125,0.9612427949905396,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503950834274292,0.3754396736621856,0.3400271236896515,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715268015861512,0.5499804019927979,0.5220117568969727,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291115403175354,0.4866597950458526,0.3409369587898254,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623501658439636,0.3922585546970367,0.3736929297447204,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542741656303406,0.1681313067674636,0.7714087963104248,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395922660827637,1.0,1.0,0.8859077095985413,1.0,-2.819127559661865,1.3072165250778198,1.511910915374756,0.6664289236068726,0.9686039686203004,0.9686039686203004,0.0,141.47544860839844,152.0,78443.109375,0.0,1953.238037109375,1.0,278.1499938964844,282.9559631347656,301.0898742675781,307.38006591796875,293.1499938964844,293.1499938964844,278.1499938964844,35863.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080236077308655,1.0,0.0,0.0,3.9011194705963135,3.9011459350585938,1.0154808478546329e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12978.46875,0.0,1829.818115234375,1497.1583251953125,0.0,1674.64013671875,0.9615564942359924,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445301055908203,0.3751358687877655,0.339891642332077,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644735455513,0.5494299530982971,0.5215652585029602,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241377711296082,0.4901805520057678,0.3434821665287018,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567742705345154,0.3927010595798492,0.3742555379867553,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499379873275757,0.1682000011205673,0.7724210023880005,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426734089851379,1.0,1.0,0.88897305727005,1.0,-2.8233792781829834,1.308903455734253,1.51447594165802,0.6671982407569885,0.9658829569816588,0.9658829569816588,0.0,145.52415466308594,155.0,78419.2265625,0.0,1979.5391845703125,1.0,278.1499938964844,282.95574951171875,301.0678405761719,307.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,36014.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087828516960144,1.0,0.0,0.0,3.899986505508423,3.900012969970703,1.0148911542273709e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12965.3984375,0.0,1829.5985107421875,1497.1583251953125,0.0,1680.7432861328125,0.9614194631576538,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445301055908203,0.3751358687877655,0.339891642332077,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644735455513,0.5494299530982971,0.5215652585029602,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241377711296082,0.4901805520057678,0.3434821665287018,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567742705345154,0.3927010595798492,0.3742555379867553,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499379873275757,0.1682000011205673,0.7724210023880005,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426734089851379,1.0,1.0,0.88897305727005,1.0,-2.8233792781829834,1.308903455734253,1.51447594165802,0.6671982407569885,0.9658829569816588,0.9658829569816588,0.0,145.52415466308594,155.0,78419.2265625,0.0,1979.5391845703125,1.0,278.1499938964844,282.95574951171875,301.0678405761719,307.3569030761719,293.1499938964844,293.1499938964844,278.1499938964844,36014.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087828516960144,1.0,0.0,0.0,3.899986505508423,3.900012969970703,1.0148911542273709e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12965.3984375,0.0,1829.5985107421875,1497.1583251953125,0.0,1680.7432861328125,0.9614194631576538,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396844863891602,0.3748549222946167,0.339763879776001,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583905339241028,0.549048900604248,0.5213126540184021,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204105734825134,0.4937251806259155,0.3460334837436676,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522360324859619,0.3931557238101959,0.3748145699501037,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464167833328247,0.1682910770177841,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478343963623,1.0,1.0,0.8916468024253845,1.0,-2.827887773513794,1.3107727766036987,1.5171151161193848,0.6680834889411926,0.9645594954490662,0.9645594954490662,0.0,149.0878448486328,158.0,78380.1875,0.0,2003.9940185546875,1.0,278.1499938964844,282.9563293457031,301.0430908203125,307.32940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095327377319336,1.0,0.0,0.0,3.8975658416748047,3.897592544555664,1.0136317314390908e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12949.044921875,0.0,1826.87158203125,1497.1583251953125,0.0,1686.7806396484375,0.960908055305481,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396844863891602,0.3748549222946167,0.339763879776001,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583905339241028,0.549048900604248,0.5213126540184021,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204105734825134,0.4937251806259155,0.3460334837436676,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522360324859619,0.3931557238101959,0.3748145699501037,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464167833328247,0.1682910770177841,0.7734420299530029,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.545478343963623,1.0,1.0,0.8916468024253845,1.0,-2.827887773513794,1.3107727766036987,1.5171151161193848,0.6680834889411926,0.9645594954490662,0.9645594954490662,0.0,149.0878448486328,158.0,78380.1875,0.0,2003.9940185546875,1.0,278.1499938964844,282.9563293457031,301.0430908203125,307.32940673828125,293.1499938964844,293.1499938964844,278.1499938964844,36054.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095327377319336,1.0,0.0,0.0,3.8975658416748047,3.897592544555664,1.0136317314390908e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12949.044921875,0.0,1826.87158203125,1497.1583251953125,0.0,1686.7806396484375,0.960908055305481,1.0,0.0,3.0,1.0,0.0
17680380,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353598117828369,0.3745739459991455,0.3396313488483429,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527502655982972,0.5487023591995239,0.5211043357849121,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173154830932616,0.4972713589668274,0.3485819101333618,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482298851013184,0.393602043390274,0.3753606081008911,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2652893066406,284.94793701171875,1.0,0.5481423735618591,1.0,1.0,0.8943204879760742,1.0,-2.832447052001953,1.3126773834228516,1.5197697877883911,0.6689782738685608,0.9635974764823914,0.9635974764823914,0.0,152.4280242919922,161.0,78332.09375,0.0,2027.5277099609373,1.0,278.1499938964844,282.9565734863281,301.01580810546875,307.2985534667969,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103455066680908,1.0,0.0,0.0,3.895000696182251,3.8950271606445312,1.0122979574589408e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12930.25390625,0.0,1823.736572265625,1497.1583251953125,0.0,1693.334716796875,0.9603397846221924,1.0,0.0,3.0,1.0,0.0
17680440,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353598117828369,0.3745739459991455,0.3396313488483429,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527502655982972,0.5487023591995239,0.5211043357849121,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173154830932616,0.4972713589668274,0.3485819101333618,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482298851013184,0.393602043390274,0.3753606081008911,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433245539665222,0.1683938354253769,0.7744824290275574,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.9553527832031,297.2652893066406,284.94793701171875,1.0,0.5481423735618591,1.0,1.0,0.8943204879760742,1.0,-2.832447052001953,1.3126773834228516,1.5197697877883911,0.6689782738685608,0.9635974764823914,0.9635974764823914,0.0,152.4280242919922,161.0,78332.09375,0.0,2027.5277099609373,1.0,278.1499938964844,282.9565734863281,301.01580810546875,307.2985534667969,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103455066680908,1.0,0.0,0.0,3.895000696182251,3.8950271606445312,1.0122979574589408e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12930.25390625,0.0,1823.736572265625,1497.1583251953125,0.0,1693.334716796875,0.9603397846221924,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.833327054977417,0.3744304180145263,0.3395613133907318,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500330090522766,0.5485278367996216,0.5210011005401611,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.915925920009613,0.4990422427654266,0.3498536348342895,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463603258132935,0.3938190042972564,0.3756267130374908,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418874859809875,0.1684472411870956,0.7750053405761719,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494384765625,1.0,1.0,0.8956573605537415,1.0,-2.834715843200684,1.3136281967163086,1.521087646484375,0.6694180965423584,0.9630964398384094,0.9630964398384094,0.0,154.0472869873047,161.0,78303.84375,0.0,2039.0577392578125,1.0,278.1499938964844,282.95654296875,301.0011291503906,307.28179931640625,293.1499938964844,293.1499938964844,278.1499938964844,36070.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107680439949036,1.0,0.0,0.0,3.893630027770996,3.893656492233277,1.0115855957337772e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12919.740234375,0.0,1822.0467529296875,1497.1583251953125,0.0,1696.74658203125,0.9600335359573364,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313574194908142,0.3742837905883789,0.3394879996776581,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9473625421524048,0.548347532749176,0.5208930373191833,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.914613962173462,0.5008097290992737,0.3511227369308471,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445567488670349,0.3940302729606628,0.375887006521225,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405048966407776,0.1685009002685547,0.7755270600318909,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.936279296875,297.2646484375,284.9481811523437,1.0,0.5507160425186157,1.0,1.0,0.8970194458961487,1.0,-2.836963653564453,1.3145686388015747,1.5223948955535889,0.6698455810546875,0.9625422358512878,0.9625422358512878,0.0,155.64431762695312,164.0,78272.4765625,0.0,2050.46337890625,1.0,278.1499938964844,282.9564514160156,300.9858093261719,307.2641296386719,293.1499938964844,293.1499938964844,278.1499938964844,36074.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111977338790894,1.0,0.0,0.0,3.8921456336975098,3.89217209815979,1.0108144579135114e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12908.427734375,0.0,1820.2218017578125,1497.1583251953125,0.0,1700.219482421875,0.9597018361091614,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275651931762695,0.3739817440509796,0.3393323719501495,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421308040618896,0.5479677319526672,0.5206599235534668,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121761918067932,0.5043366551399231,0.3536543548107147,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411074280738831,0.3944370746612549,0.376391738653183,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378699541091919,0.1686079651117324,0.7765645384788513,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.2639465332031,284.9481506347656,1.0,0.5532283782958984,1.0,1.0,0.8997436165809631,1.0,-2.841392040252685,1.3164242506027222,1.524967908859253,0.6706726551055908,0.9612988233566284,0.9612988233566284,0.0,158.79379272460938,167.0,78202.125,0.0,2073.00048828125,1.0,278.1499938964844,282.9562072753906,300.95367431640625,307.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36086.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120938301086426,1.0,0.0,0.0,3.8888328075408936,3.888859272003174,1.009094489745621e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12883.9013671875,0.0,1816.1595458984373,1497.1583251953125,0.0,1707.47119140625,0.9589619636535645,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275651931762695,0.3739817440509796,0.3393323719501495,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421308040618896,0.5479677319526672,0.5206599235534668,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121761918067932,0.5043366551399231,0.3536543548107147,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411074280738831,0.3944370746612549,0.376391738653183,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378699541091919,0.1686079651117324,0.7765645384788513,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158630371094,297.2639465332031,284.9481506347656,1.0,0.5532283782958984,1.0,1.0,0.8997436165809631,1.0,-2.841392040252685,1.3164242506027222,1.524967908859253,0.6706726551055908,0.9612988233566284,0.9612988233566284,0.0,158.79379272460938,167.0,78202.125,0.0,2073.00048828125,1.0,278.1499938964844,282.9562072753906,300.95367431640625,307.2264404296875,293.1499938964844,293.1499938964844,278.1499938964844,36086.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120938301086426,1.0,0.0,0.0,3.8888328075408936,3.888859272003174,1.009094489745621e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12883.9013671875,0.0,1816.1595458984373,1497.1583251953125,0.0,1707.47119140625,0.9589619636535645,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239229917526245,0.373666375875473,0.3391637504100799,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.937021553516388,0.5475550293922424,0.52039635181427,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099407196044922,0.5078497529029846,0.3561755120754242,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837827205657959,0.3948201835155487,0.3768731355667114,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687125563621521,0.7775869965553284,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024677872657776,1.0,-2.8457107543945312,1.318238377571106,1.5274724960327148,0.6714491844177246,0.9598178267478944,0.9598178267478944,0.0,161.90145874023438,170.0,78119.921875,0.0,2095.218505859375,1.0,278.1499938964844,282.9560241699219,300.91943359375,307.1856384277344,293.1499938964844,293.1499938964844,278.1499938964844,36101.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130069136619568,1.0,0.0,0.0,3.88490891456604,3.884935140609741,1.0070590406030533e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12856.55859375,0.0,1811.364990234375,1497.1583251953125,0.0,1714.8741455078125,0.9580864906311036,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239229917526245,0.373666375875473,0.3391637504100799,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.937021553516388,0.5475550293922424,0.52039635181427,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9099407196044922,0.5078497529029846,0.3561755120754242,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837827205657959,0.3948201835155487,0.3768731355667114,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687125563621521,0.7775869965553284,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8940734863281,297.26324462890625,284.9479675292969,1.0,0.555692732334137,1.0,1.0,0.9024677872657776,1.0,-2.8457107543945312,1.318238377571106,1.5274724960327148,0.6714491844177246,0.9598178267478944,0.9598178267478944,0.0,161.90145874023438,170.0,78119.921875,0.0,2095.218505859375,1.0,278.1499938964844,282.9560241699219,300.91943359375,307.1856384277344,293.1499938964844,293.1499938964844,278.1499938964844,36101.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130069136619568,1.0,0.0,0.0,3.88490891456604,3.884935140609741,1.0070590406030533e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12856.55859375,0.0,1811.364990234375,1497.1583251953125,0.0,1714.8741455078125,0.9580864906311036,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203850388526917,0.3733388781547546,0.3389837145805359,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320197701454164,0.5471101403236389,0.5201025009155273,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078651070594788,0.5113496780395508,0.3586869835853576,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346777558326721,0.3951816856861114,0.3773335814476013,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987380027771,0.1688138842582702,0.7785930633544922,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581214427947998,1.0,1.0,0.9052205681800842,1.0,-2.849921703338623,1.3200080394744873,1.5299136638641355,0.672175407409668,0.9581640958786012,0.9581640958786012,0.0,164.98756408691406,173.0,78028.21875,0.0,2117.217041015625,1.0,278.1499938964844,282.9559326171875,300.8837280273437,307.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36117.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139455080032349,1.0,0.0,0.0,3.88041090965271,3.880437135696411,1.0047284604297602e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12827.07421875,0.0,1805.870361328125,1497.1583251953125,0.0,1722.4981689453125,0.9570825695991516,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203850388526917,0.3733388781547546,0.3389837145805359,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320197701454164,0.5471101403236389,0.5201025009155273,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078651070594788,0.5113496780395508,0.3586869835853576,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346777558326721,0.3951816856861114,0.3773335814476013,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632987380027771,0.1688138842582702,0.7785930633544922,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.871337890625,297.26251220703125,284.9477233886719,1.0,0.5581214427947998,1.0,1.0,0.9052205681800842,1.0,-2.849921703338623,1.3200080394744873,1.5299136638641355,0.672175407409668,0.9581640958786012,0.9581640958786012,0.0,164.98756408691406,173.0,78028.21875,0.0,2117.217041015625,1.0,278.1499938964844,282.9559326171875,300.8837280273437,307.14239501953125,293.1499938964844,293.1499938964844,278.1499938964844,36117.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139455080032349,1.0,0.0,0.0,3.88041090965271,3.880437135696411,1.0047284604297602e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12827.07421875,0.0,1805.870361328125,1497.1583251953125,0.0,1722.4981689453125,0.9570825695991516,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169226050376892,0.3729985356330871,0.3387917578220367,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271336197853088,0.5466298460960388,0.5197752714157104,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9059311747550964,0.5148345828056335,0.3611876964569092,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831638514995575,0.3955200910568237,0.3777718544006347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.630690336227417,0.1689111292362213,0.7795795202255249,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605173707008362,1.0,1.0,0.907973289489746,1.0,-2.8540163040161133,1.321733474731445,1.5322827100753784,0.6728461384773254,0.9563533663749696,0.9563533663749696,0.0,168.05714416503906,176.0,77927.0703125,0.0,2139.00048828125,1.0,278.1499938964844,282.9559936523437,300.8467102050781,307.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,36132.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148832082748413,1.0,0.0,0.0,3.875310182571411,3.875336408615112,1.002088765744702e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12795.53515625,0.0,1799.634765625,1497.1583251953125,0.0,1730.12939453125,0.9559432864189148,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169226050376892,0.3729985356330871,0.3387917578220367,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9271336197853088,0.5466298460960388,0.5197752714157104,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.9059311747550964,0.5148345828056335,0.3611876964569092,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831638514995575,0.3955200910568237,0.3777718544006347,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.630690336227417,0.1689111292362213,0.7795795202255249,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605173707008362,1.0,1.0,0.907973289489746,1.0,-2.8540163040161133,1.321733474731445,1.5322827100753784,0.6728461384773254,0.9563533663749696,0.9563533663749696,0.0,168.05714416503906,176.0,77927.0703125,0.0,2139.00048828125,1.0,278.1499938964844,282.9559936523437,300.8467102050781,307.0968933105469,293.1499938964844,293.1499938964844,278.1499938964844,36132.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148832082748413,1.0,0.0,0.0,3.875310182571411,3.875336408615112,1.002088765744702e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12795.53515625,0.0,1799.634765625,1497.1583251953125,0.0,1730.12939453125,0.9559432864189148,1.0,0.0,3.0,1.0,0.0
