time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152105212211609,0.3728237152099609,0.3386915326118469,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247368574142456,0.546376645565033,0.5195992588996887,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9050115942955016,0.5165714025497437,0.3624340295791626,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301540017127991,0.3956809043884277,0.3779829442501068,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295704245567322,0.1689582020044326,0.7800655364990234,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617043972015381,1.0,1.0,0.9093496799468994,1.0,-2.856019973754883,1.3225791454315186,1.5334408283233645,0.6731627583503723,0.9554132223129272,0.9554132223129272,0.0,169.58822631835938,176.0,77873.8046875,0.0,2149.823486328125,1.0,278.1499938964844,282.95611572265625,300.8278503417969,307.0735168457031,293.1499938964844,293.1499938964844,278.1499938964844,36139.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153534293174744,1.0,0.0,0.0,3.872570514678955,3.872596740722656,1.000672455120366e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12779.21875,0.0,1796.28125,1497.1583251953125,0.0,1733.9615478515625,0.9553306698799132,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.813507080078125,0.3726459443569183,0.3385886251926422,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223738312721252,0.5461150407791138,0.5194153785705566,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041215181350708,0.5183039307594299,0.3636774718761444,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286904692649841,0.3958362936973572,0.3781889081001282,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284674406051636,0.169004201889038,0.7805467844009399,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628847479820251,1.0,1.0,0.9107421040534972,1.0,-2.8579955101013184,1.3234124183654783,1.5345830917358398,0.6734651923179626,0.9544528126716614,0.9544528126716614,0.0,171.11746215820312,179.0,77818.9140625,0.0,2160.6044921875,1.0,278.1499938964844,282.95623779296875,300.808837890625,307.0498046875,293.1499938964844,293.1499938964844,278.1499938964844,36146.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715822696685791,1.0,0.0,0.0,3.8697197437286377,3.869745969772339,9.991997558245205e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12762.5888671875,0.0,1792.7906494140625,1497.1583251953125,0.0,1737.789794921875,0.954692840576172,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.811199426651001,0.3723990321159363,0.3384440243244171,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192192554473876,0.5457447171211243,0.5191515684127808,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029576182365416,0.520654022693634,0.3653640747070312,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267312049865723,0.3960383832454681,0.3784602582454681,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269927024841309,0.1690650135278701,0.781193196773529,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644789934158325,1.0,1.0,0.9126358032226562,1.0,-2.860635280609131,1.3245272636413574,1.5361080169677734,0.6738555431365967,0.9531234502792358,0.9531234502792358,0.0,173.19395446777344,179.0,77741.953125,0.0,2175.193359375,1.0,278.1499938964844,282.9565124511719,300.7827453613281,307.01708984375,293.1499938964844,293.1499938964844,278.1499938964844,36153.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164555788040161,1.0,0.0,0.0,3.865673542022705,3.865699529647827,9.971112149287364e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12739.544921875,0.0,1787.8328857421875,1497.1583251953125,0.0,1742.9578857421875,0.9537867903709412,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101150393486023,0.372280865907669,0.3383742272853851,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177598357200624,0.5455648303031921,0.5190221667289734,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024264812469482,0.5217569470405579,0.3661557734012604,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258203864097595,0.3961299061775207,0.3785845637321472,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263077259063721,0.1690929234027862,0.7814942598342896,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652250647544861,1.0,1.0,0.9135269522666932,1.0,-2.861858606338501,1.3250443935394287,1.5368143320083618,0.6740316152572632,0.9524918794631958,0.9524918794631958,0.0,174.1702117919922,182.0,77704.9765625,0.0,2182.03125,1.0,278.1499938964844,282.9566650390625,300.7703857421875,307.00152587890625,293.1499938964844,293.1499938964844,278.1499938964844,36156.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167506814002991,1.0,0.0,0.0,3.863710403442383,3.863736629486084,9.960988336388257e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12728.568359375,0.0,1785.4267578125,1497.1583251953125,0.0,1745.3699951171875,0.9533469676971436,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806722104549408,0.3719049394130707,0.3381500840187073,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133138656616212,0.5449838638305664,0.5185999274253845,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008115530014038,0.5251951217651367,0.3686237037181854,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230158090591431,0.3964038789272308,0.3789616823196411,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241999864578247,0.1691778600215912,0.7824249863624573,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675423741340637,1.0,1.0,0.9163118004798888,1.0,-2.865619659423828,1.3266363143920898,1.5389833450317385,0.6745577454566956,0.950516939163208,0.950516939163208,0.0,177.21969604492188,185.0,77587.75,0.0,2203.3232421875,1.0,278.1499938964844,282.95721435546875,300.7318420410156,306.9527282714844,293.1499938964844,293.1499938964844,278.1499938964844,36165.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176666259765625,1.0,0.0,0.0,3.857434272766113,3.8574602603912354,9.928653526003473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12694.078125,0.0,1777.735107421875,1497.1583251953125,0.0,1752.865966796875,0.9519396424293518,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.806722104549408,0.3719049394130707,0.3381500840187073,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133138656616212,0.5449838638305664,0.5185999274253845,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008115530014038,0.5251951217651367,0.3686237037181854,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230158090591431,0.3964038789272308,0.3789616823196411,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241999864578247,0.1691778600215912,0.7824249863624573,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675423741340637,1.0,1.0,0.9163118004798888,1.0,-2.865619659423828,1.3266363143920898,1.5389833450317385,0.6745577454566956,0.950516939163208,0.950516939163208,0.0,177.21969604492188,185.0,77587.75,0.0,2203.3232421875,1.0,278.1499938964844,282.95721435546875,300.7318420410156,306.9527282714844,293.1499938964844,293.1499938964844,278.1499938964844,36165.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176666259765625,1.0,0.0,0.0,3.857434272766113,3.8574602603912354,9.928653526003473e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12694.078125,0.0,1777.735107421875,1497.1583251953125,0.0,1752.865966796875,0.9519396424293518,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033292293548584,0.3715191483497619,0.337917149066925,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090629816055298,0.5443750619888306,0.5181514024734497,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899260938167572,0.5286198258399963,0.3710821270942688,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202669024467468,0.3966600894927978,0.3793219923973083,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221354007720947,0.1692594140768051,0.7833407521247864,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698390007019043,1.0,1.0,0.919081211090088,1.0,-2.869288444519043,1.3281936645507812,1.5410947799682615,0.6750513911247253,0.9485594034194946,0.9485594034194946,0.0,180.2670288085937,188.0,77469.0,0.0,2224.500244140625,1.0,278.1499938964844,282.9578857421875,300.6934509277344,306.90380859375,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718559980392456,1.0,0.0,0.0,3.85099720954895,3.851023197174072,9.895544508253806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12659.5380859375,0.0,1769.8487548828125,1497.1583251953125,0.0,1760.189697265625,0.9504947066307068,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033292293548584,0.3715191483497619,0.337917149066925,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090629816055298,0.5443750619888306,0.5181514024734497,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.899260938167572,0.5286198258399963,0.3710821270942688,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202669024467468,0.3966600894927978,0.3793219923973083,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221354007720947,0.1692594140768051,0.7833407521247864,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698390007019043,1.0,1.0,0.919081211090088,1.0,-2.869288444519043,1.3281936645507812,1.5410947799682615,0.6750513911247253,0.9485594034194946,0.9485594034194946,0.0,180.2670288085937,188.0,77469.0,0.0,2224.500244140625,1.0,278.1499938964844,282.9578857421875,300.6934509277344,306.90380859375,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718559980392456,1.0,0.0,0.0,3.85099720954895,3.851023197174072,9.895544508253806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12659.5380859375,0.0,1769.8487548828125,1497.1583251953125,0.0,1760.189697265625,0.9504947066307068,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000016212463379,0.371123343706131,0.3376752436161041,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050350189208984,0.5437380075454712,0.5176761746406555,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977714776992798,0.5320302844047546,0.3735305666923523,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175634741783142,0.3968981504440307,0.3796651363372803,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201056838035583,0.1693375706672668,0.7842413187026978,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721147060394287,1.0,1.0,0.9218506217002868,1.0,-2.87286376953125,1.3297131061553955,1.543150782585144,0.6755158305168152,0.9466529488563538,0.9466529488563538,0.0,183.31179809570312,191.0,77350.4453125,0.0,2245.55517578125,1.0,278.1499938964844,282.9586181640625,300.65557861328125,306.8553161621094,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719422459602356,1.0,0.0,0.0,3.8444957733154297,3.844521760940552,9.862160368356854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12625.376953125,0.0,1761.885009765625,1497.1583251953125,0.0,1767.2723388671875,0.9490339159965516,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000016212463379,0.371123343706131,0.3376752436161041,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050350189208984,0.5437380075454712,0.5176761746406555,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977714776992798,0.5320302844047546,0.3735305666923523,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175634741783142,0.3968981504440307,0.3796651363372803,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201056838035583,0.1693375706672668,0.7842413187026978,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721147060394287,1.0,1.0,0.9218506217002868,1.0,-2.87286376953125,1.3297131061553955,1.543150782585144,0.6755158305168152,0.9466529488563538,0.9466529488563538,0.0,183.31179809570312,191.0,77350.4453125,0.0,2245.55517578125,1.0,278.1499938964844,282.9586181640625,300.65557861328125,306.8553161621094,293.1499938964844,293.1499938964844,278.1499938964844,36174.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719422459602356,1.0,0.0,0.0,3.8444957733154297,3.844521760940552,9.862160368356854e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12625.376953125,0.0,1761.885009765625,1497.1583251953125,0.0,1767.2723388671875,0.9490339159965516,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.798363983631134,0.3709220290184021,0.3375512659549713,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.903113603591919,0.5434098243713379,0.5174294710159302,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970480561256409,0.5337299704551697,0.374750941991806,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.816225528717041,0.3970110714435577,0.3798309564590454,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191011071205139,0.1693755090236663,0.7846866250038147,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732454061508179,1.0,1.0,0.923235297203064,1.0,-2.874619245529175,1.3304592370986938,1.5441598892211914,0.675740122795105,0.9457257390022278,0.9457257390022278,0.0,184.8338928222656,191.0,77291.7578125,0.0,2256.044189453125,1.0,278.1499938964844,282.95904541015625,300.6369323730469,306.8313293457031,293.1499938964844,293.1499938964844,278.1499938964844,36174.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198386192321777,1.0,0.0,0.0,3.841254472732544,3.841280460357666,9.8455370789452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12608.556640625,0.0,1757.916015625,1497.1583251953125,0.0,1770.693603515625,0.9483049511909484,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967418432235718,0.3707177639007568,0.3374247848987579,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012389183044434,0.5430722236633301,0.5171744227409363,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.896329939365387,0.5354104042053223,0.3759603202342987,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148934245109558,0.3971191048622131,0.3799923062324524,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181007027626038,0.1694122701883316,0.7851273417472839,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743700265884399,1.0,1.0,0.9246419668197632,1.0,-2.876337766647339,1.3311867713928225,1.545150876045227,0.6759539246559143,0.9448118209838868,0.9448118209838868,0.0,186.3565216064453,194.0,77233.4765625,0.0,2266.48388671875,1.0,278.1499938964844,282.9594421386719,300.6185607910156,306.8076477050781,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202448844909668,1.0,0.0,0.0,3.8380186557769775,3.8380446434021,9.82895699053188e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12591.943359375,0.0,1753.9564208984375,1497.1583251953125,0.0,1774.0367431640625,0.9475771188735962,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935389280319214,0.370298832654953,0.3371633887290954,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975288271903992,0.5423628091812134,0.5166350603103638,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948885798454285,0.5386807918548584,0.3783271610736847,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122368454933167,0.3973197340965271,0.3803011476993561,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161043643951416,0.169481486082077,0.7859928011894226,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765988230705261,1.0,1.0,0.9274553656578064,1.0,-2.879631280899048,1.332574486732483,1.547056794166565,0.6763512492179871,0.9430080652236938,0.9430080652236938,0.0,189.4066619873047,197.0,77118.0625,0.0,2287.17333984375,1.0,278.1499938964844,282.9603576660156,300.5827941894531,306.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210223078727722,1.0,0.0,0.0,3.831573963165283,3.831599950790405,9.795976438908838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12559.3740234375,0.0,1746.0843505859375,1497.1583251953125,0.0,1780.4410400390625,0.9461271166801452,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935389280319214,0.370298832654953,0.3371633887290954,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975288271903992,0.5423628091812134,0.5166350603103638,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948885798454285,0.5386807918548584,0.3783271610736847,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122368454933167,0.3973197340965271,0.3803011476993561,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161043643951416,0.169481486082077,0.7859928011894226,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765988230705261,1.0,1.0,0.9274553656578064,1.0,-2.879631280899048,1.332574486732483,1.547056794166565,0.6763512492179871,0.9430080652236938,0.9430080652236938,0.0,189.4066619873047,197.0,77118.0625,0.0,2287.17333984375,1.0,278.1499938964844,282.9603576660156,300.5827941894531,306.7613220214844,293.1499938964844,293.1499938964844,278.1499938964844,36174.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210223078727722,1.0,0.0,0.0,3.831573963165283,3.831599950790405,9.795976438908838e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12559.3740234375,0.0,1746.0843505859375,1497.1583251953125,0.0,1780.4410400390625,0.9461271166801452,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903925776481628,0.3698680698871612,0.3368920981884002,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938725590705872,0.5416162610054016,0.5160614848136902,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934438824653625,0.5418559908866882,0.3806292116641998,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809584379196167,0.3975031077861786,0.3805943131446838,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141075491905212,0.1695451736450195,0.7868370413780212,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578802227973938,1.0,1.0,0.9302688241004944,1.0,-2.882749080657959,1.3338795900344849,1.548869490623474,0.676716148853302,0.9412533640861512,0.9412533640861512,0.0,192.4634552001953,200.0,77004.9453125,0.0,2307.633544921875,1.0,278.1499938964844,282.9613037109375,300.5484924316406,306.71649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217320203781128,1.0,0.0,0.0,3.825189113616944,3.8252148628234863,9.763355137692995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12527.82421875,0.0,1738.302734375,1497.1583251953125,0.0,1786.2957763671875,0.9446901082992554,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903925776481628,0.3698680698871612,0.3368920981884002,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938725590705872,0.5416162610054016,0.5160614848136902,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934438824653625,0.5418559908866882,0.3806292116641998,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.809584379196167,0.3975031077861786,0.3805943131446838,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141075491905212,0.1695451736450195,0.7868370413780212,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.578802227973938,1.0,1.0,0.9302688241004944,1.0,-2.882749080657959,1.3338795900344849,1.548869490623474,0.676716148853302,0.9412533640861512,0.9412533640861512,0.0,192.4634552001953,200.0,77004.9453125,0.0,2307.633544921875,1.0,278.1499938964844,282.9613037109375,300.5484924316406,306.71649169921875,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217320203781128,1.0,0.0,0.0,3.825189113616944,3.8252148628234863,9.763355137692995e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12527.82421875,0.0,1738.302734375,1497.1583251953125,0.0,1786.2957763671875,0.9446901082992554,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873120307922363,0.3694254755973816,0.3366097211837768,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890282154083252,0.5408363938331604,0.5154541730880737,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022430896759,0.5449797511100769,0.3828856945037842,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069339394569397,0.3976672887802124,0.380869060754776,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108588218689,0.1696030050516128,0.7876543998718262,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580977201461792,1.0,1.0,0.9330525994300842,1.0,-2.88570499420166,1.335109829902649,1.5505951642990112,0.6770617365837097,0.9396564364433287,0.9396564364433287,0.0,195.5167236328125,203.0,76898.2890625,0.0,2327.833251953125,1.0,278.1499938964844,282.9623413085937,300.51641845703125,306.6742553710937,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223985195159912,1.0,0.0,0.0,3.819063186645508,3.819088935852051,9.732109447213588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12498.2958984375,0.0,1730.8272705078125,1497.1583251953125,0.0,1791.8011474609375,0.943309724330902,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873120307922363,0.3694254755973816,0.3366097211837768,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.890282154083252,0.5408363938331604,0.5154541730880737,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.892022430896759,0.5449797511100769,0.3828856945037842,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069339394569397,0.3976672887802124,0.380869060754776,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.612108588218689,0.1696030050516128,0.7876543998718262,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.580977201461792,1.0,1.0,0.9330525994300842,1.0,-2.88570499420166,1.335109829902649,1.5505951642990112,0.6770617365837097,0.9396564364433287,0.9396564364433287,0.0,195.5167236328125,203.0,76898.2890625,0.0,2327.833251953125,1.0,278.1499938964844,282.9623413085937,300.51641845703125,306.6742553710937,293.1499938964844,293.1499938964844,278.1499938964844,36167.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223985195159912,1.0,0.0,0.0,3.819063186645508,3.819088935852051,9.732109447213588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12498.2958984375,0.0,1730.8272705078125,1497.1583251953125,0.0,1791.8011474609375,0.943309724330902,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843013405799866,0.368974357843399,0.3363192975521087,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867663741111755,0.5400341749191284,0.5148242712020874,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906465768814087,0.5480825304985046,0.3851232826709747,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042873740196228,0.3978162705898285,0.3811290860176086,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101083159446716,0.1696570068597793,0.7884530425071716,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831301808357239,1.0,1.0,0.9358364343643188,1.0,-2.8885602951049805,1.3362922668457031,1.5522680282592771,0.6774021983146667,0.9382348656654358,0.9382348656654358,0.0,198.5657501220703,206.0,76799.59375,0.0,2347.874755859375,1.0,278.1499938964844,282.9634094238281,300.48651123046875,306.6347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722988486289978,1.0,0.0,0.0,3.813320875167847,3.8133466243743896,9.70286464507808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12470.9951171875,0.0,1723.80908203125,1497.1583251953125,0.0,1796.6796875,0.9420133233070374,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7843013405799866,0.368974357843399,0.3363192975521087,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867663741111755,0.5400341749191284,0.5148242712020874,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906465768814087,0.5480825304985046,0.3851232826709747,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042873740196228,0.3978162705898285,0.3811290860176086,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101083159446716,0.1696570068597793,0.7884530425071716,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831301808357239,1.0,1.0,0.9358364343643188,1.0,-2.8885602951049805,1.3362922668457031,1.5522680282592771,0.6774021983146667,0.9382348656654358,0.9382348656654358,0.0,198.5657501220703,206.0,76799.59375,0.0,2347.874755859375,1.0,278.1499938964844,282.9634094238281,300.48651123046875,306.6347351074219,293.1499938964844,293.1499938964844,278.1499938964844,36157.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722988486289978,1.0,0.0,0.0,3.813320875167847,3.8133466243743896,9.70286464507808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12470.9951171875,0.0,1723.80908203125,1497.1583251953125,0.0,1796.6796875,0.9420133233070374,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828223705291748,0.3687462210655212,0.3361716270446777,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850372433662415,0.5396264791488647,0.5145027041435242,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899775743484497,0.549629271030426,0.3862379193305969,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029804825782776,0.3978860080242157,0.3812544345855713,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091168522834778,0.1696829795837402,0.7888470888137817,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841997265815735,1.0,1.0,0.9372283220291138,1.0,-2.8899600505828857,1.336870193481445,1.5530898571014404,0.6775734424591064,0.9376017451286316,0.9376017451286316,0.0,200.0888061523437,206.0,76753.7265625,0.0,2357.853271484375,1.0,278.1499938964844,282.9639587402344,300.472412109375,306.6160888671875,293.1499938964844,293.1499938964844,278.1499938964844,36151.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232466340065002,1.0,0.0,0.0,3.810621500015259,3.810647010803223,9.689132411949686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12458.28125,0.0,1720.501220703125,1497.1583251953125,0.0,1798.81640625,0.941402792930603,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813616394996643,0.3685161173343658,0.3360220491886139,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.883327841758728,0.5392135977745056,0.5141759514808655,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893215656280518,0.5511717200279236,0.3873494267463684,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016874194145203,0.3979516923427582,0.3813758492469787,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081334352493286,0.1697081923484802,0.7892372012138367,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852638483047485,1.0,1.0,0.938643515110016,1.0,-2.8913381099700928,1.3374353647232056,1.5539027452468872,0.6777448058128357,0.9370436668395996,0.9370436668395996,0.0,201.60975646972656,209.0,76711.6171875,0.0,2367.7919921875,1.0,278.1499938964844,282.9644775390625,300.45916748046875,306.5985412597656,293.1499938964844,293.1499938964844,278.1499938964844,36143.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234966158866882,1.0,0.0,0.0,3.8081116676330566,3.8081374168396,9.676374475020566e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12446.5263671875,0.0,1717.416015625,1497.1583251953125,0.0,1800.8865966796875,0.940834105014801,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.779174268245697,0.3681636154651642,0.3357921242713928,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807661533355713,0.5385791659355164,0.5136725306510925,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883483409881592,0.553511917591095,0.3890354633331299,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997475266456604,0.3980461061000824,0.3815551698207855,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066527366638184,0.1697456687688827,0.7898256778717041,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.569091796875,297.248046875,284.9482421875,1.0,0.5868737697601318,1.0,1.0,0.9407945871353148,1.0,-2.893405675888061,1.338281512260437,1.555124282836914,0.6780087947845459,0.9363049268722534,0.9363049268722534,0.0,203.9202423095703,209.0,76653.1796875,0.0,2382.86181640625,1.0,278.1499938964844,282.9652709960937,300.4403381347656,306.5735778808594,293.1499938964844,293.1499938964844,278.1499938964844,36130.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238234877586365,1.0,0.0,0.0,3.8045947551727295,3.804620265960693,9.658509725340991e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12430.0888671875,0.0,1713.077880859375,1497.1583251953125,0.0,1803.5946044921875,0.9400354623794556,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.778492271900177,0.3680511116981506,0.3357183337211609,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799664974212646,0.5383756160736084,0.5135104656219482,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880468010902405,0.5542476177215576,0.3895656764507293,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991412878036499,0.3980732262134552,0.3816092014312744,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061891317367554,0.169757068157196,0.7900092601776123,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873790383338928,1.0,1.0,0.9414738416671752,1.0,-2.894045352935791,1.3385419845581057,1.555503487586975,0.6780929565429688,0.9361173510551452,0.9361173510551452,0.0,204.6483154296875,212.0,76637.4296875,0.0,2387.59326171875,1.0,278.1499938964844,282.9654846191406,300.4349975585937,306.5664978027344,293.1499938964844,293.1499938964844,278.1499938964844,36125.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239344716072083,1.0,0.0,0.0,3.803635835647583,3.803661584854126,9.653641654949752e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12425.576171875,0.0,1711.8892822265625,1497.1583251953125,0.0,1804.51416015625,0.9398171305656432,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756911516189575,0.3675808310508728,0.3354096710681915,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766809701919556,0.5375242233276367,0.5128318071365356,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868196606636047,0.557313084602356,0.3917742967605591,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966476678848267,0.3981836438179016,0.3818317055702209,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.604274570941925,0.1698044389486313,0.7907735705375671,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894791483879089,1.0,1.0,0.9443041682243348,1.0,-2.8966991901397705,1.3396226167678833,1.5570764541625977,0.6784518957138062,0.9354676604270936,0.9354676604270936,0.0,207.68386840820312,215.0,76577.90625,0.0,2407.319580078125,1.0,278.1499938964844,282.9664611816406,300.4140014648437,306.5386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724269688129425,1.0,0.0,0.0,3.7999324798583984,3.7999579906463614,9.6348526312795e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12408.27734375,0.0,1707.2701416015625,1497.1583251953125,0.0,1807.2938232421875,0.9389713406562804,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756911516189575,0.3675808310508728,0.3354096710681915,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766809701919556,0.5375242233276367,0.5128318071365356,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868196606636047,0.557313084602356,0.3917742967605591,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966476678848267,0.3981836438179016,0.3818317055702209,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.604274570941925,0.1698044389486313,0.7907735705375671,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894791483879089,1.0,1.0,0.9443041682243348,1.0,-2.8966991901397705,1.3396226167678833,1.5570764541625977,0.6784518957138062,0.9354676604270936,0.9354676604270936,0.0,207.68386840820312,215.0,76577.90625,0.0,2407.319580078125,1.0,278.1499938964844,282.9664611816406,300.4140014648437,306.5386962890625,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724269688129425,1.0,0.0,0.0,3.7999324798583984,3.7999579906463614,9.6348526312795e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12408.27734375,0.0,1707.2701416015625,1497.1583251953125,0.0,1807.2938232421875,0.9389713406562804,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729570269584656,0.3671053647994995,0.3350961208343506,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734700083732605,0.5366593599319458,0.5121399760246277,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637104511261,0.5603654980659485,0.3939738273620605,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942051291465759,0.3982822000980377,0.382042795419693,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023898124694824,0.1698504537343979,0.7915308475494385,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591563880443573,1.0,1.0,0.9471426010131836,1.0,-2.899297952651977,1.340676188468933,1.558621883392334,0.6788205504417419,0.9351273775100708,0.9351273775100708,0.0,210.71583557128903,218.0,76536.21875,0.0,2426.964111328125,1.0,278.1499938964844,282.96728515625,300.3968200683594,306.5161437988281,293.1499938964844,293.1499938964844,278.1499938964844,36078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245227098464966,1.0,0.0,0.0,3.7972171306610094,3.797242641448975,9.62108629209979e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12395.3779296875,0.0,1703.8192138671875,1497.1583251953125,0.0,1809.392578125,0.9383453130722046,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729570269584656,0.3671053647994995,0.3350961208343506,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734700083732605,0.5366593599319458,0.5121399760246277,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.885637104511261,0.5603654980659485,0.3939738273620605,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942051291465759,0.3982822000980377,0.382042795419693,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023898124694824,0.1698504537343979,0.7915308475494385,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.591563880443573,1.0,1.0,0.9471426010131836,1.0,-2.899297952651977,1.340676188468933,1.558621883392334,0.6788205504417419,0.9351273775100708,0.9351273775100708,0.0,210.71583557128903,218.0,76536.21875,0.0,2426.964111328125,1.0,278.1499938964844,282.96728515625,300.3968200683594,306.5161437988281,293.1499938964844,293.1499938964844,278.1499938964844,36078.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245227098464966,1.0,0.0,0.0,3.7972171306610094,3.797242641448975,9.62108629209979e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12395.3779296875,0.0,1703.8192138671875,1497.1583251953125,0.0,1809.392578125,0.9383453130722046,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702885270118713,0.3666253387928009,0.3347781896591186,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703324198722839,0.5357824563980103,0.5114363431930542,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844963908195496,0.5634039640426636,0.3961635828018188,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918127179145813,0.3983696103096008,0.3822430372238159,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005344390869141,0.1698953360319137,0.792282223701477,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936340689659119,1.0,1.0,0.9499809741973876,1.0,-2.901846170425415,1.341705083847046,1.5601410865783691,0.6792001724243164,0.9351377487182616,0.9351377487182616,0.0,213.74444580078125,221.0,76515.1875,0.0,2446.533935546875,1.0,278.1499938964844,282.9679870605469,300.38397216796875,306.49951171875,293.1499938964844,293.1499938964844,278.1499938964844,36050.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246975898742676,1.0,0.0,0.0,3.795629739761353,3.795655012130737,9.613044085199365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12387.4921875,0.0,1701.70068359375,1497.1583251953125,0.0,1810.843994140625,0.93797105550766,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702885270118713,0.3666253387928009,0.3347781896591186,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703324198722839,0.5357824563980103,0.5114363431930542,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844963908195496,0.5634039640426636,0.3961635828018188,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918127179145813,0.3983696103096008,0.3822430372238159,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005344390869141,0.1698953360319137,0.792282223701477,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936340689659119,1.0,1.0,0.9499809741973876,1.0,-2.901846170425415,1.341705083847046,1.5601410865783691,0.6792001724243164,0.9351377487182616,0.9351377487182616,0.0,213.74444580078125,221.0,76515.1875,0.0,2446.533935546875,1.0,278.1499938964844,282.9679870605469,300.38397216796875,306.49951171875,293.1499938964844,293.1499938964844,278.1499938964844,36050.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246975898742676,1.0,0.0,0.0,3.795629739761353,3.795655012130737,9.613044085199365e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12387.4921875,0.0,1701.70068359375,1497.1583251953125,0.0,1810.843994140625,0.93797105550766,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689781188964844,0.3663841187953949,0.3346180915832519,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687904477119446,0.5353408455848694,0.511081337928772,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839408159255981,0.5649192929267883,0.3972555994987488,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.79063481092453,0.3984101712703705,0.3823401033878326,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996173024177551,0.1699175387620926,0.7926566004753113,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.5118103027344,297.2437744140625,284.94989013671875,1.0,0.5946648120880127,1.0,1.0,0.9514002203941344,1.0,-2.903106212615967,1.3422130346298218,1.5608930587768557,0.6793939471244812,0.9352677464485168,0.9352677464485168,0.0,215.2584686279297,221.0,76511.859375,0.0,2456.304443359375,1.0,278.1499938964844,282.9682922363281,300.3790588378906,306.49322509765625,293.1499938964844,293.1499938964844,278.1499938964844,36035.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247329354286194,1.0,0.0,0.0,3.795220375061035,3.79524564743042,9.61097043727932e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12385.2802734375,0.0,1701.0926513671875,1497.1583251953125,0.0,1811.1375732421875,0.9378696084022522,1.0,0.0,3.0,1.0,0.0
