time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676835656166077,0.3661421239376068,0.3344571888446808,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672663569450378,0.5348968505859375,0.5107240080833435,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833948373794556,0.5664307475090027,0.398345023393631,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894691824913025,0.3984483480453491,0.3824348151683807,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.598707377910614,0.1699395477771759,0.7930300831794739,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956922173500061,1.0,1.0,0.952820360660553,1.0,-2.904355525970459,1.342715859413147,1.5616395473480225,0.6795904040336609,0.9355024695396424,0.9355024695396424,0.0,216.7717742919922,224.0,76514.609375,0.0,2466.060302734375,1.0,278.1499938964844,282.9685974121094,300.3753662109375,306.4886169433594,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247490286827087,1.0,0.0,0.0,3.795143604278565,3.795169115066528,9.61058276516269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12384.537109375,0.0,1700.87548828125,1497.1583251953125,0.0,1811.2708740234373,0.9378423690795898,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651413083076477,0.3656562864780426,0.3341336250305176,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642711639404297,0.534003496170044,0.5100039839744568,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823308348655701,0.569445013999939,0.4005176424980163,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871741652488708,0.398518830537796,0.3826185762882232,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969088077545166,0.1699832677841186,0.7937751412391663,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.59773850440979,1.0,1.0,0.9556607007980348,1.0,-2.9068288803100586,1.343709945678711,1.5631189346313477,0.6799914836883545,0.9362653493881226,0.9362653493881226,0.0,219.79725646972656,227.0,76537.40625,0.0,2485.54443359375,1.0,278.1499938964844,282.9690246582031,300.37158203125,306.484375,293.1499938964844,293.1499938964844,278.1499938964844,35985.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246891856193542,1.0,0.0,0.0,3.7959415912628174,3.795967102050781,9.61462433224369e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12387.208984375,0.0,1701.561767578125,1497.1583251953125,0.0,1810.7744140625,0.937999963760376,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651413083076477,0.3656562864780426,0.3341336250305176,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642711639404297,0.534003496170044,0.5100039839744568,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823308348655701,0.569445013999939,0.4005176424980163,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871741652488708,0.398518830537796,0.3826185762882232,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969088077545166,0.1699832677841186,0.7937751412391663,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.59773850440979,1.0,1.0,0.9556607007980348,1.0,-2.9068288803100586,1.343709945678711,1.5631189346313477,0.6799914836883545,0.9362653493881226,0.9362653493881226,0.0,219.79725646972656,227.0,76537.40625,0.0,2485.54443359375,1.0,278.1499938964844,282.9690246582031,300.37158203125,306.484375,293.1499938964844,293.1499938964844,278.1499938964844,35985.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246891856193542,1.0,0.0,0.0,3.7959415912628174,3.795967102050781,9.61462433224369e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12387.208984375,0.0,1701.561767578125,1497.1583251953125,0.0,1810.7744140625,0.937999963760376,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626604437828064,0.3651684820652008,0.333808034658432,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613455295562744,0.5331037640571594,0.5092775821685791,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813023567199707,0.5724461674690247,0.4026810526847839,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849270105361938,0.3985817730426788,0.3827949166297912,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951384902000427,0.1700266748666763,0.7945182919502258,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997734069824219,1.0,1.0,0.9585011005401612,1.0,-2.9092698097229004,1.344689130783081,1.5645806789398191,0.680403470993042,0.9374524354934692,0.9374524354934692,0.0,222.8208770751953,230.0,76585.546875,0.0,2504.99169921875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,306.48736572265625,293.1499938964844,293.1499938964844,278.1499938964844,35948.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245151996612549,1.0,0.0,0.0,3.7981481552124015,3.798173666000366,9.625805432733614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12395.9677734375,0.0,1703.9168701171875,1497.1583251953125,0.0,1809.33056640625,0.9384725689888,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626604437828064,0.3651684820652008,0.333808034658432,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613455295562744,0.5331037640571594,0.5092775821685791,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813023567199707,0.5724461674690247,0.4026810526847839,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849270105361938,0.3985817730426788,0.3827949166297912,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951384902000427,0.1700266748666763,0.7945182919502258,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997734069824219,1.0,1.0,0.9585011005401612,1.0,-2.9092698097229004,1.344689130783081,1.5645806789398191,0.680403470993042,0.9374524354934692,0.9374524354934692,0.0,222.8208770751953,230.0,76585.546875,0.0,2504.99169921875,1.0,278.1499938964844,282.9692687988281,300.3729553222656,306.48736572265625,293.1499938964844,293.1499938964844,278.1499938964844,35948.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245151996612549,1.0,0.0,0.0,3.7981481552124015,3.798173666000366,9.625805432733614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12395.9677734375,0.0,1703.9168701171875,1497.1583251953125,0.0,1809.33056640625,0.9384725689888,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602382302284241,0.3646782636642456,0.3334804177284241,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867119789124,0.5321981310844421,0.508545458316803,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.88030606508255,0.5754324793815613,0.4048342704772949,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827255129814148,0.3986371159553528,0.3829641044139862,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.593394935131073,0.1700694561004638,0.7952589988708496,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.601797342300415,1.0,1.0,0.9613666534423828,1.0,-2.911677837371826,1.3456529378890991,1.5660247802734375,0.6808170080184937,0.9388796091079712,0.9388796091079712,0.0,225.8433990478516,233.0,76652.6796875,0.0,2524.404296875,1.0,278.1499938964844,282.9692077636719,300.378173828125,306.4964294433594,293.1499938964844,293.1499938964844,278.1499938964844,35915.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243267893791199,1.0,0.0,0.0,3.8015568256378174,3.801582336425781,9.643090379540808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12409.3134765625,0.0,1707.7548828125,1497.1583251953125,0.0,1807.7672119140625,0.9392173290252686,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602382302284241,0.3646782636642456,0.3334804177284241,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584867119789124,0.5321981310844421,0.508545458316803,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.88030606508255,0.5754324793815613,0.4048342704772949,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827255129814148,0.3986371159553528,0.3829641044139862,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.593394935131073,0.1700694561004638,0.7952589988708496,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.601797342300415,1.0,1.0,0.9613666534423828,1.0,-2.911677837371826,1.3456529378890991,1.5660247802734375,0.6808170080184937,0.9388796091079712,0.9388796091079712,0.0,225.8433990478516,233.0,76652.6796875,0.0,2524.404296875,1.0,278.1499938964844,282.9692077636719,300.378173828125,306.4964294433594,293.1499938964844,293.1499938964844,278.1499938964844,35915.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243267893791199,1.0,0.0,0.0,3.8015568256378174,3.801582336425781,9.643090379540808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12409.3134765625,0.0,1707.7548828125,1497.1583251953125,0.0,1807.7672119140625,0.9392173290252686,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578717470169067,0.3641843795776367,0.3331497013568878,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556917905807495,0.5312857031822205,0.5078070163726807,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793379664421082,0.5784000158309937,0.4069748520851135,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805674076080322,0.3986833393573761,0.3831248879432678,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916765332221985,0.1701108962297439,0.7959942817687988,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038093566894531,1.0,1.0,0.9642322063446044,1.0,-2.9140431880950928,1.3466001749038696,1.5674428939819336,0.6812236905097961,0.9403241276741028,0.9403241276741028,0.0,228.8645935058593,236.0,76729.6953125,0.0,2543.76220703125,1.0,278.1499938964844,282.96881103515625,300.3853454589844,306.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,35895.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241979837417603,1.0,0.0,0.0,3.805706739425659,3.805732250213623,9.664155413702249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12424.9892578125,0.0,1712.5841064453125,1497.1583251953125,0.0,1806.6990966796875,0.9401360154151917,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578717470169067,0.3641843795776367,0.3331497013568878,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556917905807495,0.5312857031822205,0.5078070163726807,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793379664421082,0.5784000158309937,0.4069748520851135,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805674076080322,0.3986833393573761,0.3831248879432678,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916765332221985,0.1701108962297439,0.7959942817687988,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038093566894531,1.0,1.0,0.9642322063446044,1.0,-2.9140431880950928,1.3466001749038696,1.5674428939819336,0.6812236905097961,0.9403241276741028,0.9403241276741028,0.0,228.8645935058593,236.0,76729.6953125,0.0,2543.76220703125,1.0,278.1499938964844,282.96881103515625,300.3853454589844,306.5090637207031,293.1499938964844,293.1499938964844,278.1499938964844,35895.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241979837417603,1.0,0.0,0.0,3.805706739425659,3.805732250213623,9.664155413702249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12424.9892578125,0.0,1712.5841064453125,1497.1583251953125,0.0,1806.6990966796875,0.9401360154151917,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567083835601807,0.3639363348484039,0.3329834043979645,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543171882629395,0.5308277010917664,0.5074360370635986,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788638114929199,0.5798780918121338,0.4080410599708557,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795039415359497,0.3987036943435669,0.3832027018070221,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908262133598328,0.1701312065124511,0.7963602542877197,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520568847656,1.0,0.6048114895820618,1.0,1.0,0.9656649827957152,1.0,-2.915212154388428,1.3470686674118042,1.568143367767334,0.6814249157905579,0.9410515427589417,0.9410515427589417,0.0,230.3756561279297,236.0,76770.4140625,0.0,2553.4296875,1.0,278.1499938964844,282.96856689453125,300.3893127441406,306.51611328125,293.1499938964844,293.1499938964844,278.1499938964844,35888.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241270542144775,1.0,0.0,0.0,3.807930707931519,3.8079562187194815,9.67545361163502e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12433.3447265625,0.0,1715.202880859375,1497.1583251953125,0.0,1806.110595703125,0.9406307339668274,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.75555819272995,0.3636876046657562,0.3328164517879486,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529577851295471,0.530368447303772,0.5070638656616211,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783960938453674,0.5813512802124023,0.40910404920578,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784509062767029,0.3987219929695129,0.3832786083221435,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899818539619446,0.1701511889696121,0.7967249155044556,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9521179199219,1.0,0.6058108806610107,1.0,1.0,0.9670999646186828,1.0,-2.9163713455200195,1.3475333452224731,1.5688380002975464,0.6816244721412659,0.9417940974235536,0.9417940974235536,0.0,231.8865966796875,239.0,76812.8203125,0.0,2563.0859375,1.0,278.1499938964844,282.9682922363281,300.39361572265625,306.52362060546875,293.1499938964844,293.1499938964844,278.1499938964844,35882.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240540385246277,1.0,0.0,0.0,3.810248851776123,3.810274362564087,9.687237252364866e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12442.095703125,0.0,1717.9468994140625,1497.1583251953125,0.0,1805.5052490234373,0.9411476850509644,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536555528640747,0.3632681965827942,0.332534521818161,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507081270217896,0.5295945405960083,0.506436288356781,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776248097419739,0.5838160514831543,0.4108826220035553,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767054438591003,0.3987482488155365,0.3834017813205719,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885773301124573,0.1701842546463012,0.7973348498344421,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074835062026978,1.0,1.0,0.9695107340812684,1.0,-2.918297529220581,1.3483058214187622,1.5699917078018188,0.68195641040802,0.9430842995643616,0.9430842995643616,0.0,234.42401123046875,239.0,76887.8046875,0.0,2579.280029296875,1.0,278.1499938964844,282.9678039550781,300.4015808105469,306.537353515625,293.1499938964844,293.1499938964844,278.1499938964844,35873.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239296436309814,1.0,0.0,0.0,3.8143579959869385,3.8143837451934814,9.708144261821872e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12457.7080078125,0.0,1722.8370361328125,1497.1583251953125,0.0,1804.4739990234373,0.9420660138130188,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532970905303955,0.3631881773471832,0.3324806988239288,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.850284218788147,0.5294468998908997,0.5063165426254272,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774798512458801,0.5842844247817993,0.4112206697463989,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763761878013611,0.3987528085708618,0.3834248483181,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883116126060486,0.1701904982328415,0.797450840473175,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.95220947265625,1.0,0.6078013777732849,1.0,1.0,0.969969928264618,1.0,-2.9186623096466064,1.3484522104263306,1.5702099800109863,0.6820193529129028,0.9433335065841676,0.9433335065841676,0.0,234.90757751464844,242.0,76902.40625,0.0,2582.364501953125,1.0,278.1499938964844,282.9677124023437,300.4031677246094,306.5400695800781,293.1499938964844,293.1499938964844,278.1499938964844,35871.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239023447036743,1.0,0.0,0.0,3.815159320831299,3.815184831619263,9.712222208690946e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12460.7607421875,0.0,1723.793212890625,1497.1583251953125,0.0,1804.2479248046875,0.9422451853752136,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510861754417419,0.362686812877655,0.3321432471275329,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847668468952179,0.5285227298736572,0.5055665373802185,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765885233879089,0.5872025489807129,0.4133268296718597,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743423581123352,0.3987774550914764,0.3835652470588684,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866652131080627,0.1702291667461395,0.7981740832328796,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097824573516846,1.0,1.0,0.972839891910553,1.0,-2.920924425125122,1.3493610620498655,1.5715633630752563,0.6824107766151428,0.9449443817138672,0.9449443817138672,0.0,237.92916870117188,230.0,76997.0390625,0.0,2601.6220703125,1.0,278.1499938964844,282.96710205078125,300.4137268066406,306.5579833984375,293.1499938964844,293.1499938964844,278.1499938964844,35862.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237244844436646,1.0,0.0,0.0,3.820346832275391,3.8203725814819336,9.738652124724467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12480.6669921875,0.0,1730.0006103515625,1497.1583251953125,0.0,1802.774169921875,0.9434062242507936,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510861754417419,0.362686812877655,0.3321432471275329,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847668468952179,0.5285227298736572,0.5055665373802185,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765885233879089,0.5872025489807129,0.4133268296718597,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743423581123352,0.3987774550914764,0.3835652470588684,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866652131080627,0.1702291667461395,0.7981740832328796,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.4768371582031,297.2379455566406,284.95233154296875,1.0,0.6097824573516846,1.0,1.0,0.972839891910553,1.0,-2.920924425125122,1.3493610620498655,1.5715633630752563,0.6824107766151428,0.9449443817138672,0.9449443817138672,0.0,237.92916870117188,230.0,76997.0390625,0.0,2601.6220703125,1.0,278.1499938964844,282.96710205078125,300.4137268066406,306.5579833984375,293.1499938964844,293.1499938964844,278.1499938964844,35862.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237244844436646,1.0,0.0,0.0,3.820346832275391,3.8203725814819336,9.738652124724467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12480.6669921875,0.0,1730.0006103515625,1497.1583251953125,0.0,1802.774169921875,0.9434062242507936,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531571984291077,0.3622082769870758,0.3315684199333191,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499272465705872,0.5276094675064087,0.5045595169067383,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810359239578247,0.5901261568069458,0.4152384996414184,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769647240638733,0.3988125026226043,0.3834473788738251,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888792872428894,0.1702866852283477,0.7977010607719421,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072771549224854,1.0,1.0,0.9757022857666016,1.0,-2.9206132888793945,1.3490124940872192,1.5716007947921753,0.6821591258049011,0.944815158843994,0.944815158843994,0.0,234.2038726806641,218.0,77041.515625,0.0,2582.483154296875,1.0,278.1499938964844,282.965576171875,300.425048828125,306.57427978515625,293.1499938964844,293.1499938964844,278.1499938964844,35916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234833240509033,1.0,0.0,0.0,3.823786735534668,3.823812484741211,9.756197414390044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12492.3017578125,0.0,1734.591552734375,1497.1583251953125,0.0,1800.7762451171875,0.944200336933136,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531571984291077,0.3622082769870758,0.3315684199333191,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499272465705872,0.5276094675064087,0.5045595169067383,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810359239578247,0.5901261568069458,0.4152384996414184,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769647240638733,0.3988125026226043,0.3834473788738251,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888792872428894,0.1702866852283477,0.7977010607719421,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072771549224854,1.0,1.0,0.9757022857666016,1.0,-2.9206132888793945,1.3490124940872192,1.5716007947921753,0.6821591258049011,0.944815158843994,0.944815158843994,0.0,234.2038726806641,218.0,77041.515625,0.0,2582.483154296875,1.0,278.1499938964844,282.965576171875,300.425048828125,306.57427978515625,293.1499938964844,293.1499938964844,278.1499938964844,35916.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234833240509033,1.0,0.0,0.0,3.823786735534668,3.823812484741211,9.756197414390044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12492.3017578125,0.0,1734.591552734375,1497.1583251953125,0.0,1800.7762451171875,0.944200336933136,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579145431518555,0.3617950081825256,0.3309044241905212,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552164435386658,0.5267410278320312,0.5034393668174744,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888220191001892,0.5930845141410828,0.4170596897602081,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824802994728088,0.3988910615444183,0.3832153975963592,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934669375419617,0.1704061478376388,0.7967645525932312,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027076244354248,1.0,1.0,0.97856467962265,1.0,-2.919254302978516,1.3481634855270386,1.5710906982421875,0.6816067099571228,0.9441791772842408,0.9441791772842408,0.0,226.6692810058593,206.0,77055.953125,0.0,2542.4443359375,1.0,278.1499938964844,282.96539306640625,300.43731689453125,306.58819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231550216674805,1.0,0.0,0.0,3.8245716094970703,3.824597358703613,9.760203738551354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12498.7548828125,0.0,1735.997314453125,1497.1583251953125,0.0,1798.057861328125,0.944418489933014,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579145431518555,0.3617950081825256,0.3309044241905212,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552164435386658,0.5267410278320312,0.5034393668174744,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888220191001892,0.5930845141410828,0.4170596897602081,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824802994728088,0.3988910615444183,0.3832153975963592,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934669375419617,0.1704061478376388,0.7967645525932312,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027076244354248,1.0,1.0,0.97856467962265,1.0,-2.919254302978516,1.3481634855270386,1.5710906982421875,0.6816067099571228,0.9441791772842408,0.9441791772842408,0.0,226.6692810058593,206.0,77055.953125,0.0,2542.4443359375,1.0,278.1499938964844,282.96539306640625,300.43731689453125,306.58819580078125,293.1499938964844,293.1499938964844,278.1499938964844,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231550216674805,1.0,0.0,0.0,3.8245716094970703,3.824597358703613,9.760203738551354e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12498.7548828125,0.0,1735.997314453125,1497.1583251953125,0.0,1798.057861328125,0.944418489933014,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610340118408203,0.3616136610507965,0.3305642604827881,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586912155151367,0.5263266563415527,0.5028648376464844,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.893616259098053,0.594578742980957,0.4179563522338867,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.786018431186676,0.3989489376544952,0.3830839991569519,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963739156723022,0.1704921722412109,0.7962576746940613,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999338030815125,1.0,1.0,0.9799959063529968,1.0,-2.918465614318848,1.3476877212524414,1.5707778930664062,0.6813013553619385,0.9439643621444702,0.9439643621444702,0.0,222.0634155273437,206.0,77060.5625,0.0,2518.064697265625,1.0,278.1499938964844,282.9656982421875,300.4438171386719,306.5951232910156,293.1499938964844,293.1499938964844,278.1499938964844,35989.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229663133621216,1.0,0.0,0.0,3.8245484828948975,3.82457423210144,9.760085504240124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12501.716796875,0.0,1736.08740234375,1497.1583251953125,0.0,1796.4964599609375,0.9444252252578736,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645342946052551,0.3614450097084045,0.3302242159843445,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625925779342651,0.5259242057800293,0.5022887587547302,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.898857593536377,0.5960796475410461,0.4188489317893982,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899452447891235,0.3990164399147033,0.382949560880661,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995655059814453,0.1705924570560455,0.795756995677948,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969704985618591,1.0,1.0,0.9813799858093262,1.0,-2.9176740646362305,1.3472144603729248,1.570459485054016,0.6809985041618347,0.943831741809845,0.943831741809845,0.0,217.1397857666016,194.0,77065.5234375,0.0,2492.11181640625,1.0,278.1499938964844,282.9660949707031,300.4505310058594,306.6022644042969,293.1499938964844,293.1499938964844,278.1499938964844,35997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227676510810852,1.0,0.0,0.0,3.8244571685791016,3.824482917785645,9.759619388205465e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12504.837890625,0.0,1736.04345703125,1497.1583251953125,0.0,1794.8529052734375,0.944412112236023,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726293206214905,0.3611418902873993,0.329550564289093,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716239333152771,0.525152325630188,0.5011415481567383,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910933792591095,0.5990987420082092,0.4206267893314361,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988786697387695,0.399177610874176,0.3826792538166046,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066932082176208,0.1708334982395172,0.7948145866394043,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906206369400024,1.0,1.0,0.9841482043266296,1.0,-2.916163682937622,1.3463066816329956,1.569856882095337,0.680414617061615,0.9438234567642212,0.9438234567642212,0.0,206.5980529785156,182.0,77079.875,0.0,2436.926513671875,1.0,278.1499938964844,282.9670715332031,300.4645690917969,306.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223550081253052,1.0,0.0,0.0,3.824395656585693,3.824421405792236,9.759305612533351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12512.1171875,0.0,1735.98583984375,1497.1583251953125,0.0,1791.4412841796875,0.9444024562835692,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726293206214905,0.3611418902873993,0.329550564289093,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716239333152771,0.525152325630188,0.5011415481567383,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.910933792591095,0.5990987420082092,0.4206267893314361,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988786697387695,0.399177610874176,0.3826792538166046,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066932082176208,0.1708334982395172,0.7948145866394043,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906206369400024,1.0,1.0,0.9841482043266296,1.0,-2.916163682937622,1.3463066816329956,1.569856882095337,0.680414617061615,0.9438234567642212,0.9438234567642212,0.0,206.5980529785156,182.0,77079.875,0.0,2436.926513671875,1.0,278.1499938964844,282.9670715332031,300.4645690917969,306.6174011230469,293.1499938964844,293.1499938964844,278.1499938964844,36000.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223550081253052,1.0,0.0,0.0,3.824395656585693,3.824421405792236,9.759305612533351e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12512.1171875,0.0,1735.98583984375,1497.1583251953125,0.0,1791.4412841796875,0.9444024562835692,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821018695831299,0.3608734607696533,0.3288889825344085,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822084665298462,0.5244135856628418,0.5000053644180298,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925754964351654,0.6021310687065125,0.4223988950252533,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090537190437317,0.3993648886680603,0.3824131190776825,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145796775817871,0.1711177676916122,0.7939706444740295,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839093923568726,1.0,1.0,0.9869163632392884,1.0,-2.914799213409424,1.3454736471176147,1.569325566291809,0.6798730492591858,0.9440906047821044,0.9440906047821044,0.0,195.498046875,170.0,77102.25,0.0,2379.282470703125,1.0,278.1499938964844,282.968017578125,300.47930908203125,306.6338806152344,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219365835189819,1.0,0.0,0.0,3.824756622314453,3.824782371520996,9.76114847617282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12521.0751953125,0.0,1736.355224609375,1497.1583251953125,0.0,1787.9847412109375,0.9444794654846193,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821018695831299,0.3608734607696533,0.3288889825344085,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822084665298462,0.5244135856628418,0.5000053644180298,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925754964351654,0.6021310687065125,0.4223988950252533,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090537190437317,0.3993648886680603,0.3824131190776825,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145796775817871,0.1711177676916122,0.7939706444740295,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839093923568726,1.0,1.0,0.9869163632392884,1.0,-2.914799213409424,1.3454736471176147,1.569325566291809,0.6798730492591858,0.9440906047821044,0.9440906047821044,0.0,195.498046875,170.0,77102.25,0.0,2379.282470703125,1.0,278.1499938964844,282.968017578125,300.47930908203125,306.6338806152344,293.1499938964844,293.1499938964844,278.1499938964844,35991.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219365835189819,1.0,0.0,0.0,3.824756622314453,3.824782371520996,9.76114847617282e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12521.0751953125,0.0,1736.355224609375,1497.1583251953125,0.0,1787.9847412109375,0.9444794654846193,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929776310920715,0.3606323301792145,0.3282410204410553,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8943859934806824,0.5237003564834595,0.4988817572593689,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9425298571586608,0.6051691174507141,0.4241664111614227,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199265599250793,0.3995716869831085,0.3821538090705871,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228817105293274,0.1714375168085098,0.7932323813438416,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.9504699707031,1.0,0.5769603848457336,1.0,1.0,0.9896408915519714,1.0,-2.913595199584961,1.3447246551513672,1.5688704252243042,0.6793805956840515,0.9445521831512452,0.9445521831512452,0.0,184.0707244873047,158.0,77132.8203125,0.0,2320.349853515625,1.0,278.1499938964844,282.9688415527344,300.49462890625,306.6516418457031,293.1499938964844,293.1499938964844,278.1499938964844,35978.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215213775634766,1.0,0.0,0.0,3.8256332874298096,3.825659036636353,9.765623190105543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12531.6708984375,0.0,1737.3209228515625,1497.1583251953125,0.0,1784.5570068359375,0.9446691274642944,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7929776310920715,0.3606323301792145,0.3282410204410553,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8943859934806824,0.5237003564834595,0.4988817572593689,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.9425298571586608,0.6051691174507141,0.4241664111614227,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199265599250793,0.3995716869831085,0.3821538090705871,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6228817105293274,0.1714375168085098,0.7932323813438416,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.9504699707031,1.0,0.5769603848457336,1.0,1.0,0.9896408915519714,1.0,-2.913595199584961,1.3447246551513672,1.5688704252243042,0.6793805956840515,0.9445521831512452,0.9445521831512452,0.0,184.0707244873047,158.0,77132.8203125,0.0,2320.349853515625,1.0,278.1499938964844,282.9688415527344,300.49462890625,306.6516418457031,293.1499938964844,293.1499938964844,278.1499938964844,35978.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215213775634766,1.0,0.0,0.0,3.8256332874298096,3.825659036636353,9.765623190105543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12531.6708984375,0.0,1737.3209228515625,1497.1583251953125,0.0,1784.5570068359375,0.9446691274642944,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053781390190125,0.3604167997837066,0.3276084363460541,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908499240875244,0.523012101650238,0.4977733194828033,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082041263580322,0.4259260892868042,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318895697593689,0.3997968733310699,0.3819033801555633,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320092082023621,0.1717914491891861,0.7926112413406372,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698326230049133,1.0,1.0,0.9923654198646544,1.0,-2.9125757217407227,1.3440687656402588,1.5685068368911743,0.6789414882659912,0.9451612830162048,0.9451612830162048,0.0,172.4144287109375,146.0,77171.953125,0.0,2260.64599609375,1.0,278.1499938964844,282.969482421875,300.5103759765625,306.6706237792969,293.1499938964844,293.1499938964844,278.1499938964844,35966.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72111976146698,1.0,0.0,0.0,3.82707953453064,3.827105283737183,9.77300828708394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12543.9248046875,0.0,1738.9827880859375,1497.1583251953125,0.0,1781.244384765625,0.9449867606163024,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053781390190125,0.3604167997837066,0.3276084363460541,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.908499240875244,0.523012101650238,0.4977733194828033,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649973869324,0.6082041263580322,0.4259260892868042,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318895697593689,0.3997968733310699,0.3819033801555633,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320092082023621,0.1717914491891861,0.7926112413406372,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698326230049133,1.0,1.0,0.9923654198646544,1.0,-2.9125757217407227,1.3440687656402588,1.5685068368911743,0.6789414882659912,0.9451612830162048,0.9451612830162048,0.0,172.4144287109375,146.0,77171.953125,0.0,2260.64599609375,1.0,278.1499938964844,282.969482421875,300.5103759765625,306.6706237792969,293.1499938964844,293.1499938964844,278.1499938964844,35966.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72111976146698,1.0,0.0,0.0,3.82707953453064,3.827105283737183,9.77300828708394e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12543.9248046875,0.0,1738.9827880859375,1497.1583251953125,0.0,1781.244384765625,0.9449867606163024,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119889497756958,0.3603152632713318,0.3272968232631683,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168624877929688,0.5226749181747437,0.4972244501113891,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693522453308104,0.6097201108932495,0.4268040060997009,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384656310081482,0.3999146521091461,0.3817818760871887,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370393633842468,0.1719767898321151,0.7923340797424316,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662278532981873,1.0,1.0,0.993727684020996,1.0,-2.9121155738830566,1.343766212463379,1.5683494806289673,0.6787365674972534,0.9454976916313172,0.9454976916313172,0.0,166.55703735351562,146.0,77193.640625,0.0,2230.75439453125,1.0,278.1499938964844,282.9697265625,300.5183410644531,306.680419921875,293.1499938964844,293.1499938964844,278.1499938964844,35960.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209199666976929,1.0,0.0,0.0,3.827944278717041,3.827970027923584,9.777425020729424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12550.458984375,0.0,1739.9901123046875,1497.1583251953125,0.0,1779.597412109375,0.9451776146888732,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187469244003296,0.3602163791656494,0.3269874155521393,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260781407356262,0.5223408341407776,0.4966782331466675,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978235960006714,0.6112348437309265,0.4276810586452484,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455531597137451,0.4000347256660461,0.3816622793674469,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424779891967773,0.1721657067537307,0.7920724749565125,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626038312911987,0.9998812079429626,0.9998812079429626,0.9949821829795836,1.0,-2.9116809368133545,1.3434778451919556,1.5682029724121094,0.6785405278205872,0.9458516240119934,0.9458516240119934,0.0,160.69419860839844,134.0,77216.3984375,0.0,2200.88916015625,1.0,278.1499938964844,282.9700012207031,300.5263671875,306.6903381347656,293.1499938964844,293.1499938964844,278.1499938964844,35955.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207202315330505,1.0,0.0,0.0,3.828872680664064,3.8288984298706055,9.78216803559917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12557.197265625,0.0,1741.0765380859375,1497.1583251953125,0.0,1777.951416015625,0.9453829526901244,1.0,0.0,3.0,1.0,0.0
