time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320043683052063,0.3600430488586426,0.3264300227165222,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445683360099792,0.521734893321991,0.4956862330436706,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939556121826172,0.6142470240592957,0.4294209480285644,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601272106170654,0.4002610146999359,0.3814517557621002,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537396907806396,0.172527939081192,0.7916764616966248,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.95037841796875,1.0,0.5557747483253479,0.9996626377105712,0.9996626377105712,0.9972903728485109,1.0,-2.9096903800964355,1.342366337776184,1.567323923110962,0.6778799891471863,0.9457128643989564,0.9457128643989564,0.0,149.93878173828125,134.0,77232.7109375,0.0,2145.185546875,1.0,278.1499938964844,282.97021484375,300.5411682128906,306.70721435546875,293.1499938964844,293.1499938964844,278.1499938964844,35971.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720332682132721,1.0,0.0,0.0,3.829517602920532,3.829543352127075,9.78546381702472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12565.21484375,0.0,1741.9853515625,1497.1583251953125,0.0,1774.759765625,0.9455345869064332,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332309722900391,0.3600282073020935,0.326382040977478,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462398290634156,0.5216824412345886,0.4956004619598388,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265781879425,0.6145173907279968,0.4295770525932312,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614996671676636,0.4002807736396789,0.3814338743686676,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6548052430152893,0.172559842467308,0.7916451692581177,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551748871803284,0.999643623828888,0.999643623828888,0.9974910616874696,1.0,-2.9094715118408203,1.342247486114502,1.5672240257263184,0.6778110265731812,0.9456705451011658,0.9456705451011658,0.0,149.00814819335938,122.0,77233.1328125,0.0,2140.32958984375,1.0,278.1499938964844,282.97021484375,300.5424499511719,306.7086181640625,293.1499938964844,293.1499938964844,278.1499938964844,35973.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202979922294617,1.0,0.0,0.0,3.82953143119812,3.829557180404663,9.785534302864107e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12565.740234375,0.0,1742.0203857421875,1497.1583251953125,0.0,1774.4739990234375,0.9455386996269226,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463996052742004,0.3597797155380249,0.3258389830589294,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9631773233413696,0.5209577679634094,0.4945871531963348,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192154288291931,0.4161609709262848,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8763424754142761,0.4004648625850677,0.3812704980373382,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664402484893799,0.1729151159524917,0.791583240032196,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514343261719,284.938232421875,1.0,0.5468523502349854,0.9994060397148132,0.9994060397148132,1.0,1.0,-2.8930084705352783,1.3340235948562622,1.5589849948883057,0.6735504269599915,0.9355568885803224,0.9355568885803224,0.0,139.20115661621094,125.0,76955.125,0.0,2062.74755859375,1.0,278.1499938964844,282.964111328125,300.5577392578125,306.71368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197383642196655,1.0,0.0,0.0,3.820944786071777,3.82097053527832,9.74170120571216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12523.94140625,0.0,1734.473388671875,1497.1583251953125,0.0,1769.8695068359375,0.943728506565094,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463996052742004,0.3597797155380249,0.3258389830589294,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.9631773233413696,0.5209577679634094,0.4945871531963348,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192154288291931,0.4161609709262848,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8763424754142761,0.4004648625850677,0.3812704980373382,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664402484893799,0.1729151159524917,0.791583240032196,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514343261719,284.938232421875,1.0,0.5468523502349854,0.9994060397148132,0.9994060397148132,1.0,1.0,-2.8930084705352783,1.3340235948562622,1.5589849948883057,0.6735504269599915,0.9355568885803224,0.9355568885803224,0.0,139.20115661621094,125.0,76955.125,0.0,2062.74755859375,1.0,278.1499938964844,282.964111328125,300.5577392578125,306.71368408203125,293.1499938964844,293.1499938964844,278.1499938964844,36341.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197383642196655,1.0,0.0,0.0,3.820944786071777,3.82097053527832,9.74170120571216e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12523.94140625,0.0,1734.473388671875,1497.1583251953125,0.0,1769.8695068359375,0.943728506565094,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531282544136047,0.3595591187477112,0.3254604637622833,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708938002586364,0.5202214121818542,0.4937161207199096,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266152858734131,0.4055779874324798,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840400576591492,0.4006282687187195,0.3812481760978699,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727383136749268,0.1733068227767944,0.7924484014511108,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.542515754699707,0.9968792796134948,0.9968792796134948,1.0,1.0,-2.879678249359131,1.3274633884429932,1.5522149801254272,0.6697415709495544,0.9288408160209656,0.9288408160209656,0.0,134.42481994628906,128.0,76643.3203125,0.0,2017.228759765625,1.0,278.1499938964844,282.9725952148437,300.57177734375,306.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36535.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718669593334198,1.0,0.0,0.0,3.79789400100708,3.797919511795044,9.624517360862228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12471.6259765625,0.0,1708.18212890625,1497.1583251953125,0.0,1761.0888671875,0.9388170838356018,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531282544136047,0.3595591187477112,0.3254604637622833,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708938002586364,0.5202214121818542,0.4937161207199096,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266152858734131,0.4055779874324798,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840400576591492,0.4006282687187195,0.3812481760978699,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727383136749268,0.1733068227767944,0.7924484014511108,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.542515754699707,0.9968792796134948,0.9968792796134948,1.0,1.0,-2.879678249359131,1.3274633884429932,1.5522149801254272,0.6697415709495544,0.9288408160209656,0.9288408160209656,0.0,134.42481994628906,128.0,76643.3203125,0.0,2017.228759765625,1.0,278.1499938964844,282.9725952148437,300.57177734375,306.6980285644531,293.1499938964844,293.1499938964844,278.1499938964844,36535.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718669593334198,1.0,0.0,0.0,3.79789400100708,3.797919511795044,9.624517360862228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12471.6259765625,0.0,1708.18212890625,1497.1583251953125,0.0,1761.0888671875,0.9388170838356018,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563075661659241,0.3594178557395935,0.3252518475055694,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741869568824768,0.5195629000663757,0.4930096864700317,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337711811065674,0.4007144868373871,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877882957458496,0.4008411467075348,0.3813644349575043,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676098108291626,0.1737602651119232,0.7940714955329895,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406887531280518,0.9943525195121764,0.9943525195121764,1.0,1.0,-2.874817371368408,1.325003147125244,1.5498141050338743,0.6682848334312439,0.930288791656494,0.930288791656494,0.0,132.3160400390625,131.0,76569.203125,0.0,1998.9017333984373,1.0,278.1499938964844,282.981201171875,300.58843994140625,306.7033386230469,293.1499938964844,293.1499938964844,278.1499938964844,36270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177753448486328,1.0,0.0,0.0,3.7876405715942383,3.787665843963623,9.57261931944231e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12465.0751953125,0.0,1693.8624267578125,1497.1583251953125,0.0,1753.756591796875,0.9363583922386168,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563075661659241,0.3594178557395935,0.3252518475055694,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9741869568824768,0.5195629000663757,0.4930096864700317,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337711811065674,0.4007144868373871,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877882957458496,0.4008411467075348,0.3813644349575043,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.676098108291626,0.1737602651119232,0.7940714955329895,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406887531280518,0.9943525195121764,0.9943525195121764,1.0,1.0,-2.874817371368408,1.325003147125244,1.5498141050338743,0.6682848334312439,0.930288791656494,0.930288791656494,0.0,132.3160400390625,131.0,76569.203125,0.0,1998.9017333984373,1.0,278.1499938964844,282.981201171875,300.58843994140625,306.7033386230469,293.1499938964844,293.1499938964844,278.1499938964844,36270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177753448486328,1.0,0.0,0.0,3.7876405715942383,3.787665843963623,9.57261931944231e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12465.0751953125,0.0,1693.8624267578125,1497.1583251953125,0.0,1753.756591796875,0.9363583922386168,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568826913833618,0.3593440651893616,0.3251746594905853,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746900200843812,0.5192413926124573,0.4926928281784057,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370137333869934,0.3997977077960968,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885557651519775,0.4009505212306976,0.3814529180526733,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769363284111023,0.1739895939826965,0.7950324416160583,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404608249664307,0.9930891394615172,0.9930891394615172,1.0,1.0,-2.8745009899139404,1.3248001337051392,1.5497007369995115,0.6681239604949951,0.9322465658187866,0.9322465658187866,0.0,131.9430694580078,131.0,76594.7109375,0.0,1996.556884765625,1.0,278.1499938964844,282.9838256835937,300.5971374511719,306.7123718261719,293.1499938964844,293.1499938964844,278.1499938964844,36127.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717471182346344,1.0,0.0,0.0,3.7869560718536377,3.7869813442230233,9.569159828970442e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12472.89453125,0.0,1691.9305419921875,1497.1583251953125,0.0,1751.2652587890625,0.9361109137535096,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.85695481300354,0.3592591881752014,0.3251006603240967,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746481776237488,0.5189167857170105,0.492386519908905,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400334239006042,0.3996039927005768,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887812495231628,0.4010558426380157,0.3815504908561706,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6773532032966614,0.1742124706506729,0.7960295081138611,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.5405480861663818,0.991842806339264,0.991842806339264,1.0,1.0,-2.875124454498291,1.3250542879104614,1.5500702857971191,0.6682164669036865,0.934512972831726,0.934512972831726,0.0,131.88951110839844,149.0,76648.125,0.0,1997.3172607421875,1.0,278.1499938964844,282.98541259765625,300.60577392578125,306.7240600585937,293.1499938964844,293.1499938964844,278.1499938964844,35999.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172467708587646,1.0,0.0,0.0,3.788459300994873,3.788484573364258,9.576757520335375e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12485.4873046875,0.0,1692.7337646484375,1497.1583251953125,0.0,1749.42822265625,0.9363609552383424,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489698767662048,0.359091967344284,0.3251266777515411,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.965264856815338,0.5183083415031433,0.4919846951961517,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442461013793945,0.4113397002220154,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803510069847107,0.4012995958328247,0.3819516599178314,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.67132169008255,0.1746557801961898,0.7989057302474976,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466670989990234,0.989350199699402,0.989350199699402,1.0,1.0,-2.8926942348480225,1.3335551023483276,1.5591391324996948,0.6725177764892578,0.9496634006500244,0.9496634006500244,0.0,137.20278930664062,152.0,77113.890625,0.0,2052.47607421875,1.0,278.1499938964844,282.9921569824219,300.6235656738281,306.76739501953125,293.1499938964844,293.1499938964844,278.1499938964844,35442.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171390652656555,1.0,0.0,0.0,3.806119680404663,3.806145191192627,9.666254072726588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12572.51953125,0.0,1709.5433349609375,1497.1583251953125,0.0,1748.546875,0.9400498867034912,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489698767662048,0.359091967344284,0.3251266777515411,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.965264856815338,0.5183083415031433,0.4919846951961517,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442461013793945,0.4113397002220154,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803510069847107,0.4012995958328247,0.3819516599178314,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.67132169008255,0.1746557801961898,0.7989057302474976,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466670989990234,0.989350199699402,0.989350199699402,1.0,1.0,-2.8926942348480225,1.3335551023483276,1.5591391324996948,0.6725177764892578,0.9496634006500244,0.9496634006500244,0.0,137.20278930664062,152.0,77113.890625,0.0,2052.47607421875,1.0,278.1499938964844,282.9921569824219,300.6235656738281,306.76739501953125,293.1499938964844,293.1499938964844,278.1499938964844,35442.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171390652656555,1.0,0.0,0.0,3.806119680404663,3.806145191192627,9.666254072726588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12572.51953125,0.0,1709.5433349609375,1497.1583251953125,0.0,1748.546875,0.9400498867034912,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421270251274109,0.3587816655635834,0.325050413608551,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565829038619996,0.5176296830177307,0.4915430843830108,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461217999458313,0.4218157529830932,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.87315833568573,0.4014805257320404,0.3823128044605255,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661327481269836,0.174965813755989,0.8012765049934387,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514352321624756,0.9868575930595398,0.9868575930595398,1.0,1.0,-2.9079582691192627,1.3408514261245728,1.56710684299469,0.6765497326850891,0.9612807035446168,0.9612807035446168,0.0,142.06642150878906,155.0,77612.3359375,0.0,2102.112548828125,1.0,278.1499938964844,282.984619140625,300.6410827636719,306.8291015625,293.1499938964844,293.1499938964844,278.1499938964844,35209.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717627227306366,1.0,0.0,0.0,3.83734941482544,3.8373751640319824,9.82553046924295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12668.2568359375,0.0,1745.5438232421875,1497.1583251953125,0.0,1752.543212890625,0.9468152523040771,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421270251274109,0.3587816655635834,0.325050413608551,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565829038619996,0.5176296830177307,0.4915430843830108,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461217999458313,0.4218157529830932,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.87315833568573,0.4014805257320404,0.3823128044605255,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661327481269836,0.174965813755989,0.8012765049934387,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514352321624756,0.9868575930595398,0.9868575930595398,1.0,1.0,-2.9079582691192627,1.3408514261245728,1.56710684299469,0.6765497326850891,0.9612807035446168,0.9612807035446168,0.0,142.06642150878906,155.0,77612.3359375,0.0,2102.112548828125,1.0,278.1499938964844,282.984619140625,300.6410827636719,306.8291015625,293.1499938964844,293.1499938964844,278.1499938964844,35209.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717627227306366,1.0,0.0,0.0,3.83734941482544,3.8373751640319824,9.82553046924295e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12668.2568359375,0.0,1745.5438232421875,1497.1583251953125,0.0,1752.543212890625,0.9468152523040771,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363558053970337,0.3583300113677978,0.3248091340065002,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948863685131073,0.5168424248695374,0.4909702837467193,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647432804107666,0.4308178722858429,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671783804893494,0.4015717208385467,0.3825611174106598,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617427468299866,0.1751442849636078,0.8028910756111145,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555673241615295,0.9837697744369508,0.9837697744369508,1.0,1.0,-2.92004132270813,1.346588373184204,1.5734529495239258,0.6796227693557739,0.9680203199386596,0.9680203199386596,0.0,146.29039001464844,158.0,78010.390625,0.0,2143.6171875,1.0,278.1499938964844,282.97625732421875,300.655517578125,306.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35286.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181097269058228,1.0,0.0,0.0,3.8636515140533447,3.863677501678467,9.960684792531538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12743.1982421875,0.0,1778.4622802734375,1497.1583251953125,0.0,1756.496826171875,0.952784776687622,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363558053970337,0.3583300113677978,0.3248091340065002,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.948863685131073,0.5168424248695374,0.4909702837467193,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.647432804107666,0.4308178722858429,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671783804893494,0.4015717208385467,0.3825611174106598,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617427468299866,0.1751442849636078,0.8028910756111145,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555673241615295,0.9837697744369508,0.9837697744369508,1.0,1.0,-2.92004132270813,1.346588373184204,1.5734529495239258,0.6796227693557739,0.9680203199386596,0.9680203199386596,0.0,146.29039001464844,158.0,78010.390625,0.0,2143.6171875,1.0,278.1499938964844,282.97625732421875,300.655517578125,306.87872314453125,293.1499938964844,293.1499938964844,278.1499938964844,35286.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181097269058228,1.0,0.0,0.0,3.8636515140533447,3.863677501678467,9.960684792531538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12743.1982421875,0.0,1778.4622802734375,1497.1583251953125,0.0,1756.496826171875,0.952784776687622,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311929702758789,0.357828676700592,0.3245019316673279,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416895508766174,0.516014814376831,0.4903396368026733,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485131978988647,0.4390422403812408,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618913292884827,0.4016272127628326,0.3827580511569977,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657820463180542,0.1752607375383377,0.8041325807571411,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592870712280273,0.9806820154190063,0.9806820154190063,1.0,1.0,-2.930530071258545,1.3515443801879885,1.5789856910705566,0.6822658181190491,0.9732456803321838,0.9732456803321838,0.0,150.1994171142578,161.0,78351.9921875,0.0,2181.1181640625,1.0,278.1499938964844,282.9695739746094,300.66876220703125,306.9216613769531,293.1499938964844,293.1499938964844,278.1499938964844,35391.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718487024307251,1.0,0.0,0.0,3.8858563899993896,3.88588285446167,1.007550395115686e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12807.9755859375,0.0,1806.89306640625,1497.1583251953125,0.0,1759.5909423828125,0.9578534364700316,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311929702758789,0.357828676700592,0.3245019316673279,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416895508766174,0.516014814376831,0.4903396368026733,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485131978988647,0.4390422403812408,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618913292884827,0.4016272127628326,0.3827580511569977,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.657820463180542,0.1752607375383377,0.8041325807571411,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592870712280273,0.9806820154190063,0.9806820154190063,1.0,1.0,-2.930530071258545,1.3515443801879885,1.5789856910705566,0.6822658181190491,0.9732456803321838,0.9732456803321838,0.0,150.1994171142578,161.0,78351.9921875,0.0,2181.1181640625,1.0,278.1499938964844,282.9695739746094,300.66876220703125,306.9216613769531,293.1499938964844,293.1499938964844,278.1499938964844,35391.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718487024307251,1.0,0.0,0.0,3.8858563899993896,3.88588285446167,1.007550395115686e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12807.9755859375,0.0,1806.89306640625,1497.1583251953125,0.0,1759.5909423828125,0.9578534364700316,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288042545318604,0.3575678169727325,0.3243336081504822,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383055567741394,0.5155935883522034,0.4900116920471191,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489799618721008,0.4428973197937011,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594731092453003,0.4016478657722473,0.3828445672988891,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560167670249939,0.1753043830394745,0.8046584129333496,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610189437866211,0.9791380763053894,0.9791380763053894,1.0,1.0,-2.9353034496307373,1.3537917137145996,1.5815118551254272,0.6834602355957031,0.9755885004997252,0.9755885004997252,0.0,152.04954528808594,161.0,78505.1953125,0.0,2198.62451171875,1.0,278.1499938964844,282.9669189453125,300.675048828125,306.9411315917969,293.1499938964844,293.1499938964844,278.1499938964844,35437.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186380624771118,1.0,0.0,0.0,3.895543575286865,3.8955700397491455,1.012580128190166e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12837.2578125,0.0,1819.400146484375,1497.1583251953125,0.0,1760.830078125,0.9600679874420166,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265151381492615,0.3573030233383178,0.3241593837738037,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350371956825256,0.5151698589324951,0.4896790683269501,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494016647338867,0.4466190338134765,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571755886077881,0.4016658961772918,0.382926344871521,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543000936508179,0.1753425151109695,0.8051459789276123,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.562687873840332,0.9775506258010864,0.9775506258010864,1.0,1.0,-2.939851999282837,1.3559263944625854,1.5839256048202517,0.6845918297767639,0.9778575301170348,0.9778575301170348,0.0,153.8474884033203,164.0,78649.9296875,0.0,2215.53125,1.0,278.1499938964844,282.9646301269531,300.68115234375,306.9596252441406,293.1499938964844,293.1499938964844,278.1499938964844,35477.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187722325325012,1.0,0.0,0.0,3.9045443534851074,3.904570817947388,1.0172647080253228e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12865.0498046875,0.0,1831.0504150390625,1497.1583251953125,0.0,1761.9312744140625,0.9621249437332152,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220627903938293,0.3567622303962707,0.3238003253936767,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286553263664246,0.5143154859542847,0.4890066981315613,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501616835594177,0.4534751772880554,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527624011039734,0.4016936421394348,0.38308185338974,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509978175163269,0.1754069328308105,0.8060582280158997,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658555030822754,0.9743756651878356,0.9743756651878356,1.0,1.0,-2.947944641113281,1.3597007989883425,1.588243842124939,0.6865969300270081,0.9819379448890686,0.9819379448890686,0.0,157.3902130126953,167.0,78910.8203125,0.0,2247.608154296875,1.0,278.1499938964844,282.9605712890625,300.6927185058594,306.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,35551.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190098166465759,1.0,0.0,0.0,3.920786619186402,3.9208133220672607,1.025745746119355e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12915.646484375,0.0,1852.2117919921875,1497.1583251953125,0.0,1763.882080078125,0.9658353328704834,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220627903938293,0.3567622303962707,0.3238003253936767,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286553263664246,0.5143154859542847,0.4890066981315613,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501616835594177,0.4534751772880554,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527624011039734,0.4016936421394348,0.38308185338974,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509978175163269,0.1754069328308105,0.8060582280158997,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658555030822754,0.9743756651878356,0.9743756651878356,1.0,1.0,-2.947944641113281,1.3597007989883425,1.588243842124939,0.6865969300270081,0.9819379448890686,0.9819379448890686,0.0,157.3902130126953,167.0,78910.8203125,0.0,2247.608154296875,1.0,278.1499938964844,282.9605712890625,300.6927185058594,306.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,35551.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190098166465759,1.0,0.0,0.0,3.920786619186402,3.9208133220672607,1.025745746119355e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12915.646484375,0.0,1852.2117919921875,1497.1583251953125,0.0,1763.882080078125,0.9658353328704834,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170144557952881,0.356187105178833,0.3234370946884155,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214996695518494,0.5134262442588806,0.4883317053318023,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965057373046876,0.6513576507568359,0.4556768238544464,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478013873100281,0.401682436466217,0.3832312822341919,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472734808921814,0.1754463911056518,0.8069758415222168,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685480237007141,0.971200704574585,0.971200704574585,1.0,1.0,-2.9507815837860107,1.3609025478363037,1.5898789167404177,0.687258243560791,0.9822792410850524,0.9822792410850524,0.0,161.30934143066406,170.0,79047.4453125,0.0,2272.1962890625,1.0,278.1499938964844,282.95574951171875,300.7030334472656,307.0192565917969,293.1499938964844,293.1499938964844,278.1499938964844,35700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191392183303833,1.0,0.0,0.0,3.93155288696289,3.93157958984375,1.0313866596334265e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12943.9892578125,0.0,1867.1328125,1497.1583251953125,0.0,1764.94482421875,0.968339502811432,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170144557952881,0.356187105178833,0.3234370946884155,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9214996695518494,0.5134262442588806,0.4883317053318023,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965057373046876,0.6513576507568359,0.4556768238544464,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478013873100281,0.401682436466217,0.3832312822341919,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472734808921814,0.1754463911056518,0.8069758415222168,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685480237007141,0.971200704574585,0.971200704574585,1.0,1.0,-2.9507815837860107,1.3609025478363037,1.5898789167404177,0.687258243560791,0.9822792410850524,0.9822792410850524,0.0,161.30934143066406,170.0,79047.4453125,0.0,2272.1962890625,1.0,278.1499938964844,282.95574951171875,300.7030334472656,307.0192565917969,293.1499938964844,293.1499938964844,278.1499938964844,35700.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191392183303833,1.0,0.0,0.0,3.93155288696289,3.93157958984375,1.0313866596334265e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12943.9892578125,0.0,1867.1328125,1497.1583251953125,0.0,1764.94482421875,0.968339502811432,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122576475143433,0.3556050062179565,0.3230536878108978,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149678945541382,0.5125208497047424,0.4876287877559662,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929069876670836,0.653064489364624,0.4568810760974884,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432838320732117,0.4016461372375488,0.3833456039428711,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439003944396973,0.1754835993051529,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709230899810791,0.96816748380661,0.96816748380661,1.0,1.0,-2.952122449874878,1.3613930940628052,1.5907292366027832,0.6874672174453735,0.9815138578414916,0.9815138578414916,0.0,164.99879455566406,173.0,79122.53125,0.0,2293.105224609375,1.0,278.1499938964844,282.9534912109375,300.7121276855469,307.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191377878189087,1.0,0.0,0.0,3.9369592666625977,3.936986207962036,1.0342251925976598e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12960.0849609375,0.0,1875.1695556640625,1497.1583251953125,0.0,1764.932861328125,0.96965092420578,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122576475143433,0.3556050062179565,0.3230536878108978,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149678945541382,0.5125208497047424,0.4876287877559662,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929069876670836,0.653064489364624,0.4568810760974884,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432838320732117,0.4016461372375488,0.3833456039428711,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439003944396973,0.1754835993051529,0.8078213334083557,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709230899810791,0.96816748380661,0.96816748380661,1.0,1.0,-2.952122449874878,1.3613930940628052,1.5907292366027832,0.6874672174453735,0.9815138578414916,0.9815138578414916,0.0,164.99879455566406,173.0,79122.53125,0.0,2293.105224609375,1.0,278.1499938964844,282.9534912109375,300.7121276855469,307.0363464355469,293.1499938964844,293.1499938964844,278.1499938964844,35838.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191377878189087,1.0,0.0,0.0,3.9369592666625977,3.936986207962036,1.0342251925976598e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12960.0849609375,0.0,1875.1695556640625,1497.1583251953125,0.0,1764.932861328125,0.96965092420578,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.80792236328125,0.3550359010696411,0.3226670324802398,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909320831298828,0.5116215348243713,0.4869148731231689,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897688627243042,0.6549378037452698,0.4582499563694,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393450379371643,0.4016057252883911,0.3834390044212341,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409912109375,0.1755339205265045,0.8086541891098022,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731205940246582,0.9651342630386353,0.9651342630386353,1.0,1.0,-2.9535582065582275,1.3619258403778076,1.59163236618042,0.6877000331878662,0.9816462397575378,0.9816462397575378,0.0,168.37216186523438,176.0,79185.796875,0.0,2312.644775390625,1.0,278.1499938964844,282.9532775878906,300.72027587890625,307.05029296875,293.1499938964844,293.1499938964844,278.1499938964844,35895.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190761566162109,1.0,0.0,0.0,3.940221786499024,3.940248489379883,1.035939931171015e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12974.1982421875,0.0,1879.8197021484373,1497.1583251953125,0.0,1764.4266357421875,0.9704309701919556,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.80792236328125,0.3550359010696411,0.3226670324802398,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.909320831298828,0.5116215348243713,0.4869148731231689,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897688627243042,0.6549378037452698,0.4582499563694,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393450379371643,0.4016057252883911,0.3834390044212341,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409912109375,0.1755339205265045,0.8086541891098022,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731205940246582,0.9651342630386353,0.9651342630386353,1.0,1.0,-2.9535582065582275,1.3619258403778076,1.59163236618042,0.6877000331878662,0.9816462397575378,0.9816462397575378,0.0,168.37216186523438,176.0,79185.796875,0.0,2312.644775390625,1.0,278.1499938964844,282.9532775878906,300.72027587890625,307.05029296875,293.1499938964844,293.1499938964844,278.1499938964844,35895.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190761566162109,1.0,0.0,0.0,3.940221786499024,3.940248489379883,1.035939931171015e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12974.1982421875,0.0,1879.8197021484373,1497.1583251953125,0.0,1764.4266357421875,0.9704309701919556,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058218955993652,0.354753166437149,0.3224737644195556,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906728744506836,0.5111733078956604,0.486557126045227,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882767796516418,0.6558834314346313,0.4589461386203766,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375027179718018,0.4015852212905884,0.3834829330444336,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396399736404419,0.1755624860525131,0.8090760707855225,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741857886314392,0.9636176824569702,0.9636176824569702,1.0,1.0,-2.9542925357818604,1.3621983528137207,1.59209406375885,0.6878206133842468,0.9818787574768066,0.9818787574768066,0.0,170.00180053710938,176.0,79215.546875,0.0,2322.163330078125,1.0,278.1499938964844,282.9533386230469,300.7239990234375,307.0567321777344,293.1499938964844,293.1499938964844,278.1499938964844,35910.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719052791595459,1.0,0.0,0.0,3.941629409790039,3.9416563510894775,1.0366803735450958e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12980.86328125,0.0,1881.7490234375,1497.1583251953125,0.0,1764.2352294921875,0.9707603454589844,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.803763747215271,0.3544699251651764,0.3222794532775879,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.904280126094818,0.5107246041297913,0.486198216676712,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868232011795044,0.6568248867988586,0.4596417546272278,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357298970222473,0.4015635550022125,0.3835248053073883,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383457183837891,0.1755927205085754,0.8095011711120605,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752316117286682,0.9621514678001404,0.9621514678001404,1.0,1.0,-2.9550251960754395,1.362471580505371,1.5925536155700684,0.6879436373710632,0.9821731448173524,0.9821731448173524,0.0,171.6007080078125,179.0,79243.734375,0.0,2331.528564453125,1.0,278.1499938964844,282.95343017578125,300.7273254394531,307.06268310546875,293.1499938964844,293.1499938964844,278.1499938964844,35920.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190311551094055,1.0,0.0,0.0,3.94293999671936,3.942966938018799,1.0373698842158774e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12987.142578125,0.0,1883.5087890625,1497.1583251953125,0.0,1764.05712890625,0.9710633754730223,1.0,0.0,3.0,1.0,0.0
