time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997968196868896,0.3538970947265625,0.3218842446804046,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997079730033875,0.5098226070404053,0.4854746460914612,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839882850646972,0.6586780548095703,0.4610154926776886,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323438763618469,0.4015149176120758,0.3836016654968261,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756555587053299,0.8103547692298889,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772772431373596,0.9592191576957704,0.9592191576957704,1.0,1.0,-2.9564504623413086,1.3629952669143677,1.593455195426941,0.6881799101829529,0.9828166365623474,0.9828166365623474,0.0,174.73548889160156,182.0,79295.1640625,0.0,2349.8828125,1.0,278.1499938964844,282.9536437988281,300.73291015625,307.0730895996094,293.1499938964844,293.1499938964844,278.1499938964844,35930.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190026044845581,1.0,0.0,0.0,3.945334434509277,3.945361375808716,1.0386301028120215e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12998.4365234375,0.0,1886.6734619140625,1497.1583251953125,0.0,1763.8228759765625,0.971611499786377,1.0,0.0,3.0,1.0,0.0
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997968196868896,0.3538970947265625,0.3218842446804046,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997079730033875,0.5098226070404053,0.4854746460914612,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839882850646972,0.6586780548095703,0.4610154926776886,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323438763618469,0.4015149176120758,0.3836016654968261,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756555587053299,0.8103547692298889,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772772431373596,0.9592191576957704,0.9592191576957704,1.0,1.0,-2.9564504623413086,1.3629952669143677,1.593455195426941,0.6881799101829529,0.9828166365623474,0.9828166365623474,0.0,174.73548889160156,182.0,79295.1640625,0.0,2349.8828125,1.0,278.1499938964844,282.9536437988281,300.73291015625,307.0730895996094,293.1499938964844,293.1499938964844,278.1499938964844,35930.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190026044845581,1.0,0.0,0.0,3.945334434509277,3.945361375808716,1.0386301028120215e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12998.4365234375,0.0,1886.6734619140625,1497.1583251953125,0.0,1763.8228759765625,0.971611499786377,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959654331207275,0.353315532207489,0.3214808702468872,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953136205673218,0.5089136958122253,0.4847441017627716,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811922907829284,0.6604945063591003,0.4623650908470154,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8291001319885254,0.4014599919319153,0.3836717009544372,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335507035255432,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792892575263977,0.9562867879867554,0.9562867879867554,1.0,1.0,-2.9578158855438232,1.3634856939315796,1.594330072402954,0.6883975267410278,0.9833930134773254,0.9833930134773254,0.0,177.83572387695312,185.0,79340.6875,0.0,2367.972900390625,1.0,278.1499938964844,282.95379638671875,300.7373046875,307.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190379500389099,1.0,0.0,0.0,3.94748592376709,3.947512865066528,1.0397632195235929e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,13008.259765625,0.0,1889.51416015625,1497.1583251953125,0.0,1764.11328125,0.9721025824546814,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959654331207275,0.353315532207489,0.3214808702468872,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953136205673218,0.5089136958122253,0.4847441017627716,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811922907829284,0.6604945063591003,0.4623650908470154,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8291001319885254,0.4014599919319153,0.3836717009544372,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335507035255432,0.1757183074951172,0.8112050294876099,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792892575263977,0.9562867879867554,0.9562867879867554,1.0,1.0,-2.9578158855438232,1.3634856939315796,1.594330072402954,0.6883975267410278,0.9833930134773254,0.9833930134773254,0.0,177.83572387695312,185.0,79340.6875,0.0,2367.972900390625,1.0,278.1499938964844,282.95379638671875,300.7373046875,307.0819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190379500389099,1.0,0.0,0.0,3.94748592376709,3.947512865066528,1.0397632195235929e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,13008.259765625,0.0,1889.51416015625,1497.1583251953125,0.0,1764.11328125,0.9721025824546814,1.0,0.0,3.0,1.0,0.0
17686860,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918626666069031,0.3524951338768005,0.3209266364574432,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906617164611816,0.5077590346336365,0.4838511347770691,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780597686767578,0.6620423197746277,0.4635784924030304,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256113529205322,0.4011566936969757,0.3835772275924682,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309108734130859,0.1755131930112838,0.8112151622772217,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811641812324524,0.953343629837036,0.953343629837036,1.0,1.0,-2.957435607910156,1.363120675086975,1.5943150520324707,0.68816077709198,0.982370674610138,0.982370674610138,0.0,181.0935516357422,188.0,79338.09375,0.0,2383.72119140625,1.0,278.1499938964844,282.9532775878906,300.74053955078125,307.086669921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190200090408325,1.0,0.0,0.0,3.947817087173462,3.947844028472901,1.0399376151326578e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,13009.14453125,0.0,1890.3214111328125,1497.1583251953125,0.0,1763.9659423828125,0.972197651863098,1.0,0.0,3.0,1.0,0.0
17686920,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918626666069031,0.3524951338768005,0.3209266364574432,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906617164611816,0.5077590346336365,0.4838511347770691,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.9780597686767578,0.6620423197746277,0.4635784924030304,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256113529205322,0.4011566936969757,0.3835772275924682,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309108734130859,0.1755131930112838,0.8112151622772217,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811641812324524,0.953343629837036,0.953343629837036,1.0,1.0,-2.957435607910156,1.363120675086975,1.5943150520324707,0.68816077709198,0.982370674610138,0.982370674610138,0.0,181.0935516357422,188.0,79338.09375,0.0,2383.72119140625,1.0,278.1499938964844,282.9532775878906,300.74053955078125,307.086669921875,293.1499938964844,293.1499938964844,278.1499938964844,35986.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190200090408325,1.0,0.0,0.0,3.947817087173462,3.947844028472901,1.0399376151326578e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,13009.14453125,0.0,1890.3214111328125,1497.1583251953125,0.0,1763.9659423828125,0.972197651863098,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787514328956604,0.3514900207519531,0.3202045559883117,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857819437980652,0.5064045786857605,0.4827699363231659,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745952486991882,0.6633672118186951,0.464637279510498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218809366226196,0.4006513953208923,0.3832918405532837,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279420256614685,0.17507104575634,0.8101760745048523,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828452706336975,0.9504004716873168,0.9504004716873168,1.0,1.0,-2.95495080947876,1.3617366552352903,1.5932140350341797,0.6873274445533752,0.9795160889625548,0.9795160889625548,0.0,184.4761199951172,191.0,79275.515625,0.0,2396.2861328125,1.0,278.1499938964844,282.9530029296875,300.74371337890625,307.0865173339844,293.1499938964844,293.1499938964844,278.1499938964844,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188817858695984,1.0,0.0,0.0,3.944896697998047,3.944923639297485,1.0383996595919598e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12998.99609375,0.0,1887.248046875,1497.1583251953125,0.0,1762.83056640625,0.9715830683708192,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787514328956604,0.3514900207519531,0.3202045559883117,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857819437980652,0.5064045786857605,0.4827699363231659,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9745952486991882,0.6633672118186951,0.464637279510498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218809366226196,0.4006513953208923,0.3832918405532837,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279420256614685,0.17507104575634,0.8101760745048523,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828452706336975,0.9504004716873168,0.9504004716873168,1.0,1.0,-2.95495080947876,1.3617366552352903,1.5932140350341797,0.6873274445533752,0.9795160889625548,0.9795160889625548,0.0,184.4761199951172,191.0,79275.515625,0.0,2396.2861328125,1.0,278.1499938964844,282.9530029296875,300.74371337890625,307.0865173339844,293.1499938964844,293.1499938964844,278.1499938964844,36071.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188817858695984,1.0,0.0,0.0,3.944896697998047,3.944923639297485,1.0383996595919598e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12998.99609375,0.0,1887.248046875,1497.1583251953125,0.0,1762.83056640625,0.9715830683708192,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852978110313416,0.3509327173233032,0.3197896480560303,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8833089470863342,0.5056657195091248,0.482166588306427,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727810621261596,0.6639573574066162,0.4651132524013519,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199626803398132,0.400336891412735,0.3830857574939728,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263663172721863,0.1747729182243347,0.8092872500419617,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836047530174255,0.9489288926124572,0.9489288926124572,1.0,1.0,-2.9529836177825928,1.3606940507888794,1.5922895669937134,0.6867044568061829,0.9775351285934448,0.9775351285934448,0.0,186.1830139160156,191.0,79221.6328125,0.0,2401.327880859375,1.0,278.1499938964844,282.9532470703125,300.7453308105469,307.08453369140625,293.1499938964844,293.1499938964844,278.1499938964844,36119.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187660932540894,1.0,0.0,0.0,3.941972732543945,3.941999673843384,1.0368609082433975e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12989.82421875,0.0,1883.8797607421875,1497.1583251953125,0.0,1761.8812255859375,0.9709516763687134,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830846905708313,0.3503495454788208,0.3193489611148834,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808462619781494,0.5048967003822327,0.4815320670604706,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709416031837464,0.6645089387893677,0.4655609130859375,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.818033754825592,0.3999923467636108,0.3828485608100891,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247565150260925,0.1744360476732254,0.8082088828086853,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157172203064,0.947529911994934,0.947529911994934,1.0,1.0,-2.9506490230560303,1.3594783544540403,1.5911706686019895,0.6859773397445679,0.9753391146659852,0.9753391146659852,0.0,187.88417053222656,194.0,79155.7734375,0.0,2405.667724609375,1.0,278.1499938964844,282.953857421875,300.7470397949219,307.0815124511719,293.1499938964844,293.1499938964844,278.1499938964844,36167.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186233401298523,1.0,0.0,0.0,3.938177585601807,3.938204526901245,1.034865476867708e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12978.5166015625,0.0,1879.385986328125,1497.1583251953125,0.0,1760.70947265625,0.9701240658760072,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787096500396729,0.3491216003894806,0.3184069693088531,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759936690330505,0.5032855868339539,0.4801884591579437,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672271013259888,0.6655141115188599,0.4663844704627991,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141677975654602,0.3992317914962768,0.3823004066944122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214670538902283,0.1736690253019333,0.8055960536003113,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.9447319507598876,0.9447319507598876,1.0,1.0,-2.9450926780700684,1.3566186428070068,1.5884740352630615,0.684265673160553,0.9705554246902466,0.9705554246902466,0.0,191.2525634765625,197.0,78994.5546875,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.75054931640625,307.072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182684540748596,1.0,0.0,0.0,3.9283947944641113,3.92842173576355,1.029730469781498e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12950.712890625,0.0,1867.533447265625,1497.1583251953125,0.0,1757.7982177734375,0.967969000339508,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787096500396729,0.3491216003894806,0.3184069693088531,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759936690330505,0.5032855868339539,0.4801884591579437,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672271013259888,0.6655141115188599,0.4663844704627991,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141677975654602,0.3992317914962768,0.3823004066944122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.6214670538902283,0.1736690253019333,0.8055960536003113,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.9447319507598876,0.9447319507598876,1.0,1.0,-2.9450926780700684,1.3566186428070068,1.5884740352630615,0.684265673160553,0.9705554246902466,0.9705554246902466,0.0,191.2525634765625,197.0,78994.5546875,0.0,2412.548095703125,1.0,278.1499938964844,282.9559326171875,300.75054931640625,307.072998046875,293.1499938964844,293.1499938964844,278.1499938964844,36250.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182684540748596,1.0,0.0,0.0,3.9283947944641113,3.92842173576355,1.029730469781498e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12950.712890625,0.0,1867.533447265625,1497.1583251953125,0.0,1757.7982177734375,0.967969000339508,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744285464286804,0.3478212058544159,0.3173953592777252,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712627291679382,0.5015872120857239,0.4787573516368866,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634920954704284,0.6663923263549805,0.4671169519424438,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102909922599792,0.3983871042728424,0.3816673457622528,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899143218994,0.1727951169013977,0.8024656176567078,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.9419339895248412,0.9419339895248412,1.0,1.0,-2.938514709472656,1.3532649278640747,1.5852497816085815,0.6822540760040283,0.965486228466034,0.965486228466034,0.0,194.5640106201172,200.0,78800.0234375,0.0,2417.260986328125,1.0,278.1499938964844,282.95904541015625,300.7542724609375,307.06170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36315.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178354859352112,1.0,0.0,0.0,3.9161434173583984,3.916170120239258,1.023317622639297e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12917.115234375,0.0,1852.4449462890625,1497.1583251953125,0.0,1754.2493896484375,0.9652485847473145,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744285464286804,0.3478212058544159,0.3173953592777252,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712627291679382,0.5015872120857239,0.4787573516368866,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634920954704284,0.6663923263549805,0.4671169519424438,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102909922599792,0.3983871042728424,0.3816673457622528,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180899143218994,0.1727951169013977,0.8024656176567078,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.9419339895248412,0.9419339895248412,1.0,1.0,-2.938514709472656,1.3532649278640747,1.5852497816085815,0.6822540760040283,0.965486228466034,0.965486228466034,0.0,194.5640106201172,200.0,78800.0234375,0.0,2417.260986328125,1.0,278.1499938964844,282.95904541015625,300.7542724609375,307.06170654296875,293.1499938964844,293.1499938964844,278.1499938964844,36315.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178354859352112,1.0,0.0,0.0,3.9161434173583984,3.916170120239258,1.023317622639297e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12917.115234375,0.0,1852.4449462890625,1497.1583251953125,0.0,1754.2493896484375,0.9652485847473145,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702538967132568,0.3464667201042175,0.3163329362869262,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666625022888184,0.4998227655887604,0.477261483669281,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597527980804444,0.6671686768531799,0.4677774310111999,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063843250274658,0.3974798619747162,0.3809725046157837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146202683448792,0.1718454360961914,0.7989739179611206,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392715692520142,0.9392715692520142,1.0,1.0,-2.931201934814453,1.3495635986328125,1.5816383361816406,0.6800344586372375,0.9602916836738586,0.9602916836738586,0.0,197.83029174804688,203.0,78582.4921875,0.0,2420.389404296875,1.0,278.1499938964844,282.9627990722656,300.7580261230469,307.04852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173509001731873,1.0,0.0,0.0,3.902254343032837,3.902280807495117,1.0160717920371098e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12879.533203125,0.0,1835.270751953125,1497.1583251953125,0.0,1750.280517578125,0.9621512293815612,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702538967132568,0.3464667201042175,0.3163329362869262,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666625022888184,0.4998227655887604,0.477261483669281,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597527980804444,0.6671686768531799,0.4677774310111999,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063843250274658,0.3974798619747162,0.3809725046157837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146202683448792,0.1718454360961914,0.7989739179611206,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587772011756897,0.9392715692520142,0.9392715692520142,1.0,1.0,-2.931201934814453,1.3495635986328125,1.5816383361816406,0.6800344586372375,0.9602916836738586,0.9602916836738586,0.0,197.83029174804688,203.0,78582.4921875,0.0,2420.389404296875,1.0,278.1499938964844,282.9627990722656,300.7580261230469,307.04852294921875,293.1499938964844,293.1499938964844,278.1499938964844,36366.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173509001731873,1.0,0.0,0.0,3.902254343032837,3.902280807495117,1.0160717920371098e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12879.533203125,0.0,1835.270751953125,1497.1583251953125,0.0,1750.280517578125,0.9621512293815612,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679756879806519,0.3456876575946808,0.3157182037830353,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641573190689087,0.4988096952438354,0.4763988554477691,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576690196990968,0.6675483584403992,0.4681082665920257,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041920065879822,0.3969452977180481,0.3805569112300873,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126304268836975,0.1712827980518341,0.7968698143959045,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882900953292847,0.937791645526886,0.937791645526886,1.0,1.0,-2.926795959472656,1.3473408222198486,1.5794551372528076,0.6787025332450867,0.957349419593811,0.957349419593811,0.0,199.6264190673828,203.0,78451.234375,0.0,2421.40283203125,1.0,278.1499938964844,282.9651184082031,300.7601318359375,307.0403137207031,293.1499938964844,293.1499938964844,278.1499938964844,36389.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170594930648804,1.0,0.0,0.0,3.89384126663208,3.89386773109436,1.0116954172190162e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12856.849609375,0.0,1824.8590087890625,1497.1583251953125,0.0,1747.8956298828125,0.9602710604667664,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661774754524231,0.3450548350811004,0.3152176141738891,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621820211410522,0.4979873299598694,0.4756973087787628,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560028910636902,0.6678307056427002,0.4683580994606018,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024512529373169,0.3965061008930206,0.3802133202552795,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110050678253174,0.1708200126886367,0.7951272130012512,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886850357055664,0.9366090893745422,0.9366090893745422,1.0,1.0,-2.9231438636779785,1.3455005884170532,1.5776432752609253,0.6776005029678345,0.9549764394760132,0.9549764394760132,0.0,201.0550231933593,206.0,78342.390625,0.0,2421.937255859375,1.0,278.1499938964844,282.967041015625,300.76177978515625,307.033447265625,293.1499938964844,293.1499938964844,278.1499938964844,36406.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168192863464355,1.0,0.0,0.0,3.886863231658936,3.886889696121216,1.0080725587613415e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12838.0341796875,0.0,1816.2392578125,1497.1583251953125,0.0,1745.9312744140625,0.9587100148200988,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641761302947998,0.3443312048912048,0.3146437704563141,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599857687950134,0.4970476031303406,0.4748941957950592,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541260600090028,0.6681256890296936,0.4686232805252075,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005054593086243,0.3959987759590149,0.3798140585422516,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091495156288147,0.1702848374843597,0.7930996417999268,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891092419624329,0.9352778792381288,0.9352778792381288,1.0,1.0,-2.9188907146453857,1.3433598279953003,1.575530767440796,0.6763195991516113,0.952282726764679,0.952282726764679,0.0,202.65628051757807,206.0,78215.5625,0.0,2422.242919921875,1.0,278.1499938964844,282.9693298339844,300.7636108398437,307.0252990722656,293.1499938964844,293.1499938964844,278.1499938964844,36423.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7165411114692688,1.0,0.0,0.0,3.8787341117858887,3.878760576248169,1.003860347736918e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12816.1044921875,0.0,1806.2181396484373,1497.1583251953125,0.0,1743.6571044921875,0.9568907022476196,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621976137161255,0.3435950577259063,0.3140586018562317,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578164577484131,0.4960920810699463,0.4740761518478393,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522464275360109,0.668394148349762,0.4688702225685119,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.798572838306427,0.3954766988754272,0.3794009089469909,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072777509689331,0.1697341948747635,0.7910010814666748,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895118713378906,0.9340097904205322,0.9340097904205322,1.0,1.0,-2.9144821166992188,1.3411470651626587,1.5733349323272705,0.6749994158744812,0.9495642781257628,0.9495642781257628,0.0,204.2509765625,209.0,78084.1484375,0.0,2422.23095703125,1.0,278.1499938964844,282.9716796875,300.7654113769531,307.0167541503906,293.1499938964844,293.1499938964844,278.1499938964844,36440.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162545919418335,1.0,0.0,0.0,3.87031626701355,3.870342493057251,9.99507733467908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12793.3720703125,0.0,1795.8670654296875,1497.1583251953125,0.0,1741.316162109375,0.955006182193756,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583041191101074,0.3420835733413696,0.3128528892993927,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535524010658264,0.494131475687027,0.472393125295639,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484755992889404,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.79474276304245,0.3943865597248077,0.378530889749527,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034814715385437,0.1685855388641357,0.7865875959396362,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.9314735531806946,0.9314735531806946,1.0,1.0,-2.9051849842071533,1.3364871740341189,1.568697810173035,0.6722294092178345,0.9440374970436096,0.9440374970436096,0.0,207.4232177734375,212.0,77806.90625,0.0,2421.244140625,1.0,278.1499938964844,282.97662353515625,300.7688293457031,306.9983215332031,293.1499938964844,293.1499938964844,278.1499938964844,36470.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156558036804199,1.0,0.0,0.0,3.852598190307617,3.8526244163513184,9.903774298436474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12745.3798828125,0.0,1774.179931640625,1497.1583251953125,0.0,1736.4278564453125,0.9510390758514404,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583041191101074,0.3420835733413696,0.3128528892993927,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535524010658264,0.494131475687027,0.472393125295639,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484755992889404,0.6688472032546997,0.4693059921264648,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.79474276304245,0.3943865597248077,0.378530889749527,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034814715385437,0.1685855388641357,0.7865875959396362,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902525186538696,0.9314735531806946,0.9314735531806946,1.0,1.0,-2.9051849842071533,1.3364871740341189,1.568697810173035,0.6722294092178345,0.9440374970436096,0.9440374970436096,0.0,207.4232177734375,212.0,77806.90625,0.0,2421.244140625,1.0,278.1499938964844,282.97662353515625,300.7688293457031,306.9983215332031,293.1499938964844,293.1499938964844,278.1499938964844,36470.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156558036804199,1.0,0.0,0.0,3.852598190307617,3.8526244163513184,9.903774298436474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12745.3798828125,0.0,1774.179931640625,1497.1583251953125,0.0,1736.4278564453125,0.9510390758514404,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.75449538230896,0.3405264616012573,0.3116061389446258,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493853807449341,0.4921126663684845,0.470655232667923,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944696605205536,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909621596336365,0.3932424187660217,0.3776099383831024,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235013008118,0.1673827618360519,0.7819280624389648,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212231636047,0.9289373755455016,0.9289373755455016,1.0,1.0,-2.8953299522399902,1.3315527439117432,1.5637770891189575,0.6693114638328552,0.9383976459503174,0.9383976459503174,0.0,210.57896423339844,200.0,77512.6484375,0.0,2419.162841796875,1.0,278.1499938964844,282.9818725585937,300.77197265625,306.978271484375,293.1499938964844,293.1499938964844,278.1499938964844,36499.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150330543518066,1.0,0.0,0.0,3.8338563442230233,3.833882093429565,9.807649803406091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12694.400390625,0.0,1751.421142578125,1497.1583251953125,0.0,1731.3502197265625,0.94684100151062,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.75449538230896,0.3405264616012573,0.3116061389446258,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493853807449341,0.4921126663684845,0.470655232667923,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.944696605205536,0.669200599193573,0.4696729183197021,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909621596336365,0.3932424187660217,0.3776099383831024,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996235013008118,0.1673827618360519,0.7819280624389648,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909212231636047,0.9289373755455016,0.9289373755455016,1.0,1.0,-2.8953299522399902,1.3315527439117432,1.5637770891189575,0.6693114638328552,0.9383976459503174,0.9383976459503174,0.0,210.57896423339844,200.0,77512.6484375,0.0,2419.162841796875,1.0,278.1499938964844,282.9818725585937,300.77197265625,306.978271484375,293.1499938964844,293.1499938964844,278.1499938964844,36499.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150330543518066,1.0,0.0,0.0,3.8338563442230233,3.833882093429565,9.807649803406091e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12694.400390625,0.0,1751.421142578125,1497.1583251953125,0.0,1731.3502197265625,0.94684100151062,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.755669116973877,0.3389599919319153,0.310097724199295,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508421182632446,0.49006387591362,0.4686265587806701,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482089281082152,0.6694933176040649,0.4698039889335632,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927107214927673,0.3920729458332062,0.3764019310474396,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518202781677,0.166159525513649,0.7759182453155518,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.9265277981758118,0.9265277981758118,1.0,1.0,-2.8825628757476807,1.3251993656158447,1.5573633909225464,0.6656752824783325,0.9309368133544922,0.9309368133544922,0.0,207.1068878173828,188.0,77149.5390625,0.0,2379.284423828125,1.0,278.1499938964844,282.98651123046875,300.77459716796875,306.9539489746094,293.1499938964844,293.1499938964844,278.1499938964844,36594.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143640518188477,1.0,0.0,0.0,3.812234401702881,3.812260150909424,9.697336054159678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12631.2841796875,0.0,1725.9097900390625,1497.1583251953125,0.0,1725.9029541015625,0.942026674747467,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.755669116973877,0.3389599919319153,0.310097724199295,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508421182632446,0.49006387591362,0.4686265587806701,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482089281082152,0.6694933176040649,0.4698039889335632,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927107214927673,0.3920729458332062,0.3764019310474396,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000518202781677,0.166159525513649,0.7759182453155518,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870037078857422,0.9265277981758118,0.9265277981758118,1.0,1.0,-2.8825628757476807,1.3251993656158447,1.5573633909225464,0.6656752824783325,0.9309368133544922,0.9309368133544922,0.0,207.1068878173828,188.0,77149.5390625,0.0,2379.284423828125,1.0,278.1499938964844,282.98651123046875,300.77459716796875,306.9539489746094,293.1499938964844,293.1499938964844,278.1499938964844,36594.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143640518188477,1.0,0.0,0.0,3.812234401702881,3.812260150909424,9.697336054159678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12631.2841796875,0.0,1725.9097900390625,1497.1583251953125,0.0,1725.9029541015625,0.942026674747467,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598579525947571,0.3374143242835998,0.3084635436534881,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556877970695496,0.4880038201808929,0.4664356112480163,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901265144348,0.6697332262992859,0.4697864949703216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977746725082397,0.390898048877716,0.3750374019145965,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030473709106445,0.164943441748619,0.7692154049873352,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809237360954285,0.9241182804107666,0.9241182804107666,1.0,1.0,-2.86824893951416,1.3180938959121704,1.5501549243927002,0.6616203784942627,0.9229976534843444,0.9229976534843444,0.0,199.91046142578125,176.0,76732.953125,0.0,2318.789306640625,1.0,278.1499938964844,282.99298095703125,300.7765197753906,306.9234924316406,293.1499938964844,293.1499938964844,278.1499938964844,36691.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135764360427856,1.0,0.0,0.0,3.786478281021118,3.786503791809082,9.566745120537234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12558.4384765625,0.0,1695.73876953125,1497.1583251953125,0.0,1719.498779296875,0.9363124370574952,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598579525947571,0.3374143242835998,0.3084635436534881,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556877970695496,0.4880038201808929,0.4664356112480163,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.955901265144348,0.6697332262992859,0.4697864949703216,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977746725082397,0.390898048877716,0.3750374019145965,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030473709106445,0.164943441748619,0.7692154049873352,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809237360954285,0.9241182804107666,0.9241182804107666,1.0,1.0,-2.86824893951416,1.3180938959121704,1.5501549243927002,0.6616203784942627,0.9229976534843444,0.9229976534843444,0.0,199.91046142578125,176.0,76732.953125,0.0,2318.789306640625,1.0,278.1499938964844,282.99298095703125,300.7765197753906,306.9234924316406,293.1499938964844,293.1499938964844,278.1499938964844,36691.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135764360427856,1.0,0.0,0.0,3.786478281021118,3.786503791809082,9.566745120537234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12558.4384765625,0.0,1695.73876953125,1497.1583251953125,0.0,1719.498779296875,0.9363124370574952,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628207206726074,0.3366505801677704,0.3076222538948059,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590844869613647,0.4869719445705414,0.4653036594390869,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607749581336976,0.6698340177536011,0.4697389304637909,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012319207191467,0.3903105556964874,0.3743205368518829,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052436232566833,0.1643412858247757,0.7657256126403809,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773184299468994,0.9229134917259216,0.9229134917259216,1.0,1.0,-2.8607654571533203,1.314380168914795,1.5463852882385254,0.6595122814178467,0.9191406965255736,0.9191406965255736,0.0,195.42990112304688,176.0,76513.1015625,0.0,2283.87890625,1.0,278.1499938964844,282.9967956542969,300.7773132324219,306.9068908691406,293.1499938964844,293.1499938964844,278.1499938964844,36721.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131462693214417,1.0,0.0,0.0,3.772650003433228,3.772675275802612,9.496997677160834e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12520.1259765625,0.0,1679.53515625,1497.1583251953125,0.0,1716.0050048828125,0.9332322478294371,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661988735198975,0.335889995098114,0.3067730367183685,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629484176635742,0.4859381914138794,0.4641583561897278,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660112261772156,0.6699230074882507,0.4696748554706573,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051103353500366,0.3897220492362976,0.3735911548137665,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077424883842468,0.1637416630983352,0.762191653251648,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.573501706123352,0.9217731356620787,0.9217731356620787,1.0,1.0,-2.8531672954559326,1.3106131553649902,1.5425540208816528,0.6573833227157593,0.91536945104599,0.91536945104599,0.0,190.6425323486328,164.0,76289.078125,0.0,2247.449462890625,1.0,278.1499938964844,283.0007629394531,300.77801513671875,306.88983154296875,293.1499938964844,293.1499938964844,278.1499938964844,36745.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127057313919067,1.0,0.0,0.0,3.7584946155548096,3.7585198879241934,9.42586382279842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12481.15234375,0.0,1663.002197265625,1497.1583251953125,0.0,1712.4306640625,0.9300753474235536,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774207592010498,0.3343738317489624,0.3050538599491119,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720905780792236,0.483860433101654,0.4618309438228607,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700568199157715,0.4694962799549103,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138306140899658,0.3885374963283539,0.3720982074737549,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587096214294,0.1625470519065857,0.7550156712532043,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653386116027832,0.9194923639297484,0.9194923639297484,1.0,1.0,-2.8376710414886475,1.3029276132583618,1.5347435474395752,0.6530671715736389,0.9080713987350464,0.9080713987350464,0.0,180.33876037597656,152.0,75830.6640625,0.0,2171.100830078125,1.0,278.1499938964844,283.00909423828125,300.7790832519531,306.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117981314659119,1.0,0.0,0.0,3.729490756988525,3.729515790939331,9.280948347623051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12401.6103515625,0.0,1629.34033203125,1497.1583251953125,0.0,1705.07666015625,0.9235981106758118,1.0,0.0,3.0,1.0,0.0
