time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.774207592010498,0.3343738317489624,0.3050538599491119,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720905780792236,0.483860433101654,0.4618309438228607,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772773385047911,0.6700568199157715,0.4694962799549103,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138306140899658,0.3885374963283539,0.3720982074737549,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135587096214294,0.1625470519065857,0.7550156712532043,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653386116027832,0.9194923639297484,0.9194923639297484,1.0,1.0,-2.8376710414886475,1.3029276132583618,1.5347435474395752,0.6530671715736389,0.9080713987350464,0.9080713987350464,0.0,180.33876037597656,152.0,75830.6640625,0.0,2171.100830078125,1.0,278.1499938964844,283.00909423828125,300.7790832519531,306.8544006347656,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117981314659119,1.0,0.0,0.0,3.729490756988525,3.729515790939331,9.280948347623051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12401.6103515625,0.0,1629.34033203125,1497.1583251953125,0.0,1705.07666015625,0.9235981106758118,1.0,0.0,3.0,1.0,0.0
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837951183319092,0.3328558206558227,0.3033135235309601,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.883028507232666,0.4817632436752319,0.4594641029834747,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701263189315796,0.4692579209804535,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235763311386108,0.3873364925384521,0.3705688118934631,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613515615463256,0.7477362155914307,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566891431808472,0.917211651802063,0.917211651802063,1.0,1.0,-2.821863889694214,1.2950810194015503,1.526782751083374,0.6487006545066833,0.9009956121444702,0.9009956121444702,0.0,169.45254516601562,140.0,75361.3671875,0.0,2092.216796875,1.0,278.1499938964844,283.01763916015625,300.779541015625,306.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108713984489441,1.0,0.0,0.0,3.6998870372772217,3.699911594390869,9.13419341941335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12320.3857421875,0.0,1595.388916015625,1497.1583251953125,0.0,1697.5816650390625,0.9169833064079284,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837951183319092,0.3328558206558227,0.3033135235309601,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.883028507232666,0.4817632436752319,0.4594641029834747,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701263189315796,0.4692579209804535,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235763311386108,0.3873364925384521,0.3705688118934631,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201007962226868,0.1613515615463256,0.7477362155914307,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566891431808472,0.917211651802063,0.917211651802063,1.0,1.0,-2.821863889694214,1.2950810194015503,1.526782751083374,0.6487006545066833,0.9009956121444702,0.9009956121444702,0.0,169.45254516601562,140.0,75361.3671875,0.0,2092.216796875,1.0,278.1499938964844,283.01763916015625,300.779541015625,306.8174743652344,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108713984489441,1.0,0.0,0.0,3.6998870372772217,3.699911594390869,9.13419341941335e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12320.3857421875,0.0,1595.388916015625,1497.1583251953125,0.0,1697.5816650390625,0.9169833064079284,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946542501449585,0.3313241004943847,0.3015636503696441,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954287171363831,0.4796362817287445,0.4570721983909607,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.67023766040802,0.467816412448883,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343304991722107,0.3861086070537567,0.3690169155597687,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601442992687225,0.7404150366783142,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476228594779968,0.915162980556488,0.915162980556488,1.0,1.0,-2.8042149543762207,1.286332607269287,1.5178823471069336,0.6439609527587891,0.8931931257247925,0.8931931257247925,0.0,158.46432495117188,128.0,74851.421875,0.0,2010.90087890625,1.0,278.1499938964844,283.02557373046875,300.7792663574219,306.7781066894531,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099280953407288,1.0,0.0,0.0,3.669004917144776,3.669029235839844,8.982347594610474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11459.17578125,0.0,1560.7357177734375,1497.1583251953125,0.0,1689.967529296875,0.9100931882858276,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946542501449585,0.3313241004943847,0.3015636503696441,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954287171363831,0.4796362817287445,0.4570721983909607,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.67023766040802,0.467816412448883,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343304991722107,0.3861086070537567,0.3690169155597687,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272045373916626,0.1601442992687225,0.7404150366783142,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476228594779968,0.915162980556488,0.915162980556488,1.0,1.0,-2.8042149543762207,1.286332607269287,1.5178823471069336,0.6439609527587891,0.8931931257247925,0.8931931257247925,0.0,158.46432495117188,128.0,74851.421875,0.0,2010.90087890625,1.0,278.1499938964844,283.02557373046875,300.7792663574219,306.7781066894531,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099280953407288,1.0,0.0,0.0,3.669004917144776,3.669029235839844,8.982347594610474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11459.17578125,0.0,1560.7357177734375,1497.1583251953125,0.0,1689.967529296875,0.9100931882858276,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042087554931641,0.3302010595798492,0.3001793324947357,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906341314315796,0.4778891801834106,0.4550397098064422,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437346458435,0.4502936899662018,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.843854546546936,0.3851926326751709,0.3677727282047272,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332532167434692,0.1590728759765625,0.7339279651641846,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373101830482483,0.913114368915558,0.913114368915558,1.0,1.0,-2.770047187805176,1.2695099115371704,1.500537395477295,0.635063648223877,0.9656713604927064,0.9656713604927064,0.0,149.07350158691406,116.0,73641.78125,0.0,1911.7451171875,1.0,278.4432067871094,283.1054382324219,300.7705383300781,306.6230773925781,293.1499938964844,293.1499938964844,278.1499938964844,33572.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057870030403137,1.0,0.0,0.0,3.7787485122680655,3.778773546218872,9.5277266609628e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12735.34765625,0.0,1662.37646484375,1497.1583251953125,0.0,1656.7191162109375,0.932048499584198,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042087554931641,0.3302010595798492,0.3001793324947357,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906341314315796,0.4778891801834106,0.4550397098064422,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734437346458435,0.4502936899662018,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.843854546546936,0.3851926326751709,0.3677727282047272,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332532167434692,0.1590728759765625,0.7339279651641846,284.9940490722656,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373101830482483,0.913114368915558,0.913114368915558,1.0,1.0,-2.770047187805176,1.2695099115371704,1.500537395477295,0.635063648223877,0.9656713604927064,0.9656713604927064,0.0,149.07350158691406,116.0,73641.78125,0.0,1911.7451171875,1.0,278.4432067871094,283.1054382324219,300.7705383300781,306.6230773925781,293.1499938964844,293.1499938964844,278.1499938964844,33572.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057870030403137,1.0,0.0,0.0,3.7787485122680655,3.778773546218872,9.5277266609628e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12735.34765625,0.0,1662.37646484375,1497.1583251953125,0.0,1656.7191162109375,0.932048499584198,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.809303879737854,0.3291409611701965,0.2993289828300476,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126775860786438,0.4765153229236603,0.4538558721542358,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756191253662109,0.440696120262146,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491256237030029,0.3843282759189605,0.3670178353786468,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366241574287415,0.158378928899765,0.7304843664169312,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317579507827759,0.912090003490448,0.912090003490448,1.0,1.0,-2.751029253005981,1.2601550817489624,1.4908742904663086,0.6301156282424927,0.8515755534172058,0.8515755534172058,0.0,144.20416259765625,116.0,73861.953125,0.0,1859.301025390625,1.0,278.1951599121094,282.9487609863281,300.7970886230469,306.8333435058594,293.1499938964844,293.1499938964844,278.1499938964844,38995.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088372111320496,1.0,0.0,0.0,3.7151808738708496,3.7152061462402335,9.209863947035046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12181.1455078125,0.0,1629.7130126953125,1497.1583251953125,0.0,1681.1807861328125,0.9191834330558776,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140729665756226,0.3280360698699951,0.2981391251087188,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191688299179076,0.4750438928604126,0.452290803194046,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782073378562927,0.4310925900936126,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543856739997864,0.3833636939525604,0.3659410178661346,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399469375610352,0.1576234251260757,0.7263535261154175,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.1305847167969,284.885009765625,1.0,0.5259175896644592,0.9112687706947328,0.9112687706947328,1.0,1.0,-2.729921340942383,1.249795913696289,1.4801254272460938,0.6246415972709656,0.8501688838005066,0.8501688838005066,0.0,139.35330200195312,104.0,72971.53125,0.0,1804.445068359375,1.0,278.1572265625,283.0073547363281,300.7825622558594,306.6929931640625,293.1499938964844,293.1499938964844,278.45001220703125,40187.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7084595561027527,1.0,0.0,0.0,3.5947954654693604,3.5948197841644287,8.622668588031956e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11182.9150390625,0.0,1503.4705810546875,1497.1583251953125,0.0,1678.1434326171875,0.8967275023460388,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261017203330994,0.3268835842609405,0.2965641021728515,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359757900238036,0.4730678498744964,0.4498812854290008,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860104203224182,0.4092575311660766,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679212331771851,0.3822272717952728,0.3643477261066437,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565079241991043,0.7192034125328064,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137302279472351,0.9096261858940125,0.9096261858940125,1.0,1.0,-2.6883857250213623,1.229405164718628,1.4589804410934448,0.6138907670974731,0.9068002700805664,0.9068002700805664,0.0,128.90769958496094,107.0,71451.1796875,0.0,1694.6190185546875,1.0,278.4423522949219,283.11083984375,300.7579345703125,306.4466247558594,293.1499938964844,293.1499938964844,278.1499938964844,35187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021791338920593,1.0,0.0,0.0,3.658446550369263,3.658470392227173,8.930724675337842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12316.6396484375,0.0,1536.492431640625,1497.1583251953125,0.0,1627.99267578125,0.9061233997344972,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261017203330994,0.3268835842609405,0.2965641021728515,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359757900238036,0.4730678498744964,0.4498812854290008,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860104203224182,0.4092575311660766,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679212331771851,0.3822272717952728,0.3643477261066437,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487570405006409,0.1565079241991043,0.7192034125328064,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137302279472351,0.9096261858940125,0.9096261858940125,1.0,1.0,-2.6883857250213623,1.229405164718628,1.4589804410934448,0.6138907670974731,0.9068002700805664,0.9068002700805664,0.0,128.90769958496094,107.0,71451.1796875,0.0,1694.6190185546875,1.0,278.4423522949219,283.11083984375,300.7579345703125,306.4466247558594,293.1499938964844,293.1499938964844,278.1499938964844,35187.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021791338920593,1.0,0.0,0.0,3.658446550369263,3.658470392227173,8.930724675337842e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12316.6396484375,0.0,1536.492431640625,1497.1583251953125,0.0,1627.99267578125,0.9061233997344972,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832816481590271,0.3250724375247955,0.2948745787143707,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945348620414734,0.4704385995864868,0.4473483264446258,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932644248008728,0.3964634239673614,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759101629257202,0.380554586648941,0.362695574760437,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552525460720062,0.7128356695175171,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062057971954346,0.907983660697937,0.907983660697937,1.0,1.0,-2.65828537940979,1.2145981788635254,1.4436872005462646,0.6060411930084229,0.8301495313644409,0.8301495313644409,0.0,122.8154296875,110.0,70900.1640625,0.0,1623.658203125,1.0,278.158203125,283.0606994628906,300.771240234375,306.5009155273437,293.1499938964844,293.1499938964844,278.45001220703125,39743.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038667798042297,1.0,0.0,0.0,3.458082914352417,3.4581058025360107,7.97928692009009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10887.74609375,0.0,1356.48583984375,1497.1583251953125,0.0,1641.401611328125,0.8664670586585999,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.832816481590271,0.3250724375247955,0.2948745787143707,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.945348620414734,0.4704385995864868,0.4473483264446258,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932644248008728,0.3964634239673614,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759101629257202,0.380554586648941,0.362695574760437,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552525460720062,0.7128356695175171,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062057971954346,0.907983660697937,0.907983660697937,1.0,1.0,-2.65828537940979,1.2145981788635254,1.4436872005462646,0.6060411930084229,0.8301495313644409,0.8301495313644409,0.0,122.8154296875,110.0,70900.1640625,0.0,1623.658203125,1.0,278.158203125,283.0606994628906,300.771240234375,306.5009155273437,293.1499938964844,293.1499938964844,278.45001220703125,39743.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7038667798042297,1.0,0.0,0.0,3.458082914352417,3.4581058025360107,7.97928692009009e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10887.74609375,0.0,1356.48583984375,1497.1583251953125,0.0,1641.401611328125,0.8664670586585999,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362760543823242,0.3240106105804443,0.2937139868736267,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498421549797058,0.4685561060905456,0.4453432559967041,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999317407608032,0.3896929621696472,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800343871116638,0.3794865012168884,0.3614691197872162,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542702764272689,0.7076561450958252,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016316175460815,0.9068840742111206,0.9068840742111206,1.0,1.0,-2.638639450073242,1.2049025297164917,1.4337369203567505,0.6010345220565796,0.8930150270462036,0.8930150270462036,0.0,119.54084777832033,113.0,69998.2890625,0.0,1581.2840576171875,1.0,278.4412841796875,283.1513366699219,300.7511291503906,306.3062438964844,293.1499938964844,293.1499938964844,278.75,34389.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980748176574707,1.0,0.0,0.0,3.552178382873535,3.552201271057129,8.419432901973778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10623.7890625,0.0,1415.30615234375,1497.1583251953125,0.0,1595.59326171875,0.8817710280418396,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362760543823242,0.3240106105804443,0.2937139868736267,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498421549797058,0.4685561060905456,0.4453432559967041,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999317407608032,0.3896929621696472,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800343871116638,0.3794865012168884,0.3614691197872162,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542702764272689,0.7076561450958252,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016316175460815,0.9068840742111206,0.9068840742111206,1.0,1.0,-2.638639450073242,1.2049025297164917,1.4337369203567505,0.6010345220565796,0.8930150270462036,0.8930150270462036,0.0,119.54084777832033,113.0,69998.2890625,0.0,1581.2840576171875,1.0,278.4412841796875,283.1513366699219,300.7511291503906,306.3062438964844,293.1499938964844,293.1499938964844,278.75,34389.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980748176574707,1.0,0.0,0.0,3.552178382873535,3.552201271057129,8.419432901973778e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10623.7890625,0.0,1415.30615234375,1497.1583251953125,0.0,1595.59326171875,0.8817710280418396,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370789885520935,0.3229155540466308,0.2927210927009582,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507308602333068,0.4667449593544006,0.4436051249504089,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053581476211548,0.3871870636940002,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811658024787903,0.3785014450550079,0.3605026006698608,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349156379699,0.7032875418663025,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991726279258728,0.9057844877243042,0.9057844877243042,1.0,1.0,-2.62593150138855,1.198574423789978,1.427357196807861,0.5978840589523315,0.9814912676811218,0.9814912676811218,0.0,118.16485595703124,131.0,69492.484375,0.0,1557.4991455078125,1.0,278.7423095703125,283.2142333984375,300.7547607421875,306.2469787597656,293.1499938964844,293.1499938964844,278.45001220703125,31848.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951246857643127,1.0,0.0,0.0,3.718904972076416,3.718929052352905,9.22833748973062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11926.2626953125,0.0,1579.5361328125,1497.1583251953125,0.0,1572.4923095703125,0.9174224138259888,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370789885520935,0.3229155540466308,0.2927210927009582,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507308602333068,0.4667449593544006,0.4436051249504089,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053581476211548,0.3871870636940002,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811658024787903,0.3785014450550079,0.3605026006698608,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349156379699,0.7032875418663025,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991726279258728,0.9057844877243042,0.9057844877243042,1.0,1.0,-2.62593150138855,1.198574423789978,1.427357196807861,0.5978840589523315,0.9814912676811218,0.9814912676811218,0.0,118.16485595703124,131.0,69492.484375,0.0,1557.4991455078125,1.0,278.7423095703125,283.2142333984375,300.7547607421875,306.2469787597656,293.1499938964844,293.1499938964844,278.45001220703125,31848.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951246857643127,1.0,0.0,0.0,3.718904972076416,3.718929052352905,9.22833748973062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11926.2626953125,0.0,1579.5361328125,1497.1583251953125,0.0,1572.4923095703125,0.9174224138259888,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335832357406616,0.3218147158622741,0.2920608520507812,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.94601172208786,0.4653142392635345,0.4425989389419555,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066568732261658,0.3915221989154815,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8773561716079712,0.3775739073753357,0.3599226772785187,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528298258781433,0.1526648849248886,0.7011067867279053,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.500649631023407,0.905234694480896,0.905234694480896,1.0,1.0,-2.6258091926574707,1.1984727382659912,1.4273364543914795,0.5978053212165833,0.8738337755203247,0.8738337755203247,0.0,119.81464385986328,131.0,70288.6953125,0.0,1564.721435546875,1.0,278.4959716796875,283.0433349609375,300.78466796875,306.4974975585937,293.1499938964844,293.1499938964844,278.45001220703125,36607.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995778679847717,1.0,0.0,0.0,3.6996660232543945,3.699690580368042,9.133102594205412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11510.697265625,0.0,1593.735107421875,1497.1583251953125,0.0,1607.4234619140625,0.9144313931465148,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.827406644821167,0.3205855786800384,0.2910728752613067,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375575184822084,0.4637293815612793,0.441240906715393,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067115902900696,0.3996436893939972,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705757260322571,0.376484215259552,0.3590442538261413,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475315093994141,0.1518604010343551,0.6982894539833069,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033211708068848,0.9044358134269714,0.9044358134269714,1.0,1.0,-2.628303289413452,1.19961416721344,1.4286891222000122,0.5984413027763367,0.8693985342979431,0.8693985342979431,0.0,123.05108642578124,149.0,69991.7734375,0.0,1582.673583984375,1.0,278.4571533203125,283.0867614746094,300.7693786621094,306.4085693359375,293.1499938964844,293.1499938964844,278.75,38549.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006273865699768,1.0,0.0,0.0,3.611026763916016,3.611050844192505,8.700710054654337e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10641.35546875,0.0,1509.1124267578125,1497.1583251953125,0.0,1615.7078857421875,0.8989071249961853,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128488659858704,0.3191264867782593,0.289885550737381,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171704053878784,0.4615987241268158,0.43933767080307,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052428722381592,0.421122133731842,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547353744506836,0.3751536011695862,0.3579271733760834,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504820436239242,0.6934763789176941,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.511638343334198,0.9028381109237672,0.9028381109237672,1.0,1.0,-2.643261432647705,1.2067713737487793,1.4364900588989258,0.6021937727928162,0.9711769223213196,0.9711769223213196,0.0,132.20191955566406,167.0,69815.25,0.0,1644.799560546875,1.0,278.7430114746094,283.2003173828125,300.7384338378906,306.2557983398437,293.1499938964844,293.1499938964844,278.45001220703125,32984.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967201828956604,1.0,0.0,0.0,3.745558500289917,3.745582818984986,9.36109017857234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11971.8642578125,0.0,1618.947998046875,1497.1583251953125,0.0,1584.9661865234375,0.9243525862693788,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128488659858704,0.3191264867782593,0.289885550737381,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171704053878784,0.4615987241268158,0.43933767080307,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052428722381592,0.421122133731842,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547353744506836,0.3751536011695862,0.3579271733760834,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.1504820436239242,0.6934763789176941,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.511638343334198,0.9028381109237672,0.9028381109237672,1.0,1.0,-2.643261432647705,1.2067713737487793,1.4364900588989258,0.6021937727928162,0.9711769223213196,0.9711769223213196,0.0,132.20191955566406,167.0,69815.25,0.0,1644.799560546875,1.0,278.7430114746094,283.2003173828125,300.7384338378906,306.2557983398437,293.1499938964844,293.1499938964844,278.45001220703125,32984.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967201828956604,1.0,0.0,0.0,3.745558500289917,3.745582818984986,9.36109017857234e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11971.8642578125,0.0,1618.947998046875,1497.1583251953125,0.0,1584.9661865234375,0.9243525862693788,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941431403160095,0.3166170716285705,0.2883379161357879,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949795365333557,0.4585736691951751,0.4372070133686065,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699135422706604,0.4487143754959106,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366607427597046,0.3730894327163696,0.3566633760929107,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486304551362991,0.6880567073822021,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226612687110901,0.9012404084205629,0.9012404084205629,1.0,1.0,-2.6639645099639893,1.2167129516601562,1.447251558303833,0.607476532459259,0.8795510530471802,0.8795510530471802,0.0,144.67942810058594,170.0,70670.796875,0.0,1731.033447265625,1.0,278.4570007324219,283.0879821777344,300.75115966796875,306.43505859375,293.1499938964844,293.1499938964844,278.75,38274.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023345828056335,1.0,0.0,0.0,3.645465850830078,3.6454901695251465,8.867462497619272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10735.095703125,0.0,1545.128662109375,1497.1583251953125,0.0,1629.2257080078125,0.906450092792511,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941431403160095,0.3166170716285705,0.2883379161357879,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949795365333557,0.4585736691951751,0.4372070133686065,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.699135422706604,0.4487143754959106,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366607427597046,0.3730894327163696,0.3566633760929107,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486304551362991,0.6880567073822021,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226612687110901,0.9012404084205629,0.9012404084205629,1.0,1.0,-2.6639645099639893,1.2167129516601562,1.447251558303833,0.607476532459259,0.8795510530471802,0.8795510530471802,0.0,144.67942810058594,170.0,70670.796875,0.0,1731.033447265625,1.0,278.4570007324219,283.0879821777344,300.75115966796875,306.43505859375,293.1499938964844,293.1499938964844,278.75,38274.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023345828056335,1.0,0.0,0.0,3.645465850830078,3.6454901695251465,8.867462497619272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10735.095703125,0.0,1545.128662109375,1497.1583251953125,0.0,1629.2257080078125,0.906450092792511,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844021320343018,0.3154241442680359,0.2872909903526306,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841172456741333,0.4570314586162567,0.4357789158821106,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945252418518066,0.4634701907634735,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276342749595642,0.3720883429050445,0.3557815849781036,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133732199668884,0.1474369764328003,0.6836432218551636,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.11199951171875,285.0324401855469,1.0,0.5279284119606018,0.8996269106864929,0.8996269106864929,1.0,1.0,-2.67236876487732,1.22063946723938,1.451729416847229,0.6096765398979187,0.980292797088623,0.980292797088623,0.0,151.57521057128906,170.0,70257.3828125,0.0,1774.7366943359375,1.0,278.7252197265625,283.2169494628906,300.71343994140625,306.23486328125,293.1499938964844,293.1499938964844,278.75,32872.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987539529800415,1.0,0.0,0.0,3.739915609359741,3.7399399280548096,9.332905506198584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11244.373046875,0.0,1611.5430908203125,1497.1583251953125,0.0,1600.93359375,0.923936128616333,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806503176689148,0.314834713935852,0.286907821893692,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799146413803101,0.4562890827655792,0.4352235198020935,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922791004180908,0.4693937599658966,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241502642631531,0.3716187179088592,0.355470597743988,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633264303207,0.6816208958625793,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301132202148438,0.8988403081893921,0.8988403081893921,1.0,1.0,-2.675557374954224,1.2221146821975708,1.4534426927566528,0.6104886531829834,0.9830955266952516,0.9830955266952516,0.0,154.39675903320312,173.0,70397.1640625,0.0,1792.3238525390625,1.0,278.7430725097656,283.1973876953125,300.7179260253906,306.2862854003906,293.1499938964844,293.1499938964844,278.45001220703125,32967.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989794969558716,1.0,0.0,0.0,3.7798256874084473,3.779850482940674,9.533159186503326e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12069.3828125,0.0,1658.9656982421875,1497.1583251953125,0.0,1602.7086181640625,0.9321962594985962,1.0,0.0,3.0,1.0,0.0
17689980,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687166333198547,0.3119902014732361,0.2849575877189636,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668460845947266,0.4530095160007477,0.4327649772167206,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.683993399143219,0.4802527725696563,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130092620849609,0.369320809841156,0.3538958728313446,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153240442276,0.6741933822631836,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350956916809082,0.8964402079582214,0.8964402079582214,1.0,1.0,-2.6723453998565674,1.2202383279800415,1.4521069526672363,0.609935998916626,0.8746815919876099,0.8746815919876099,0.0,162.99986267089844,176.0,70804.5625,0.0,1826.846923828125,1.0,278.45684814453125,283.0719299316406,300.7240905761719,306.4375,293.1499938964844,293.1499938964844,278.75,38823.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704332709312439,1.0,0.0,0.0,3.666281461715698,3.6663060188293457,8.969017812887614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10748.728515625,0.0,1572.5806884765625,1497.1583251953125,0.0,1645.1126708984375,0.911213755607605,1.0,0.0,3.0,1.0,0.0
17690040,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687166333198547,0.3119902014732361,0.2849575877189636,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668460845947266,0.4530095160007477,0.4327649772167206,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996221125125885,0.683993399143219,0.4802527725696563,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130092620849609,0.369320809841156,0.3538958728313446,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599118173122406,0.1447153240442276,0.6741933822631836,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350956916809082,0.8964402079582214,0.8964402079582214,1.0,1.0,-2.6723453998565674,1.2202383279800415,1.4521069526672363,0.609935998916626,0.8746815919876099,0.8746815919876099,0.0,162.99986267089844,176.0,70804.5625,0.0,1826.846923828125,1.0,278.45684814453125,283.0719299316406,300.7240905761719,306.4375,293.1499938964844,293.1499938964844,278.75,38823.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704332709312439,1.0,0.0,0.0,3.666281461715698,3.6663060188293457,8.969017812887614e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10748.728515625,0.0,1572.5806884765625,1497.1583251953125,0.0,1645.1126708984375,0.911213755607605,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627899646759033,0.3108981251716614,0.2839493453502655,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603538274765015,0.4516547918319702,0.4314792454242706,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900529384613036,0.6815257668495178,0.4780621528625488,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071119785308838,0.3683792650699615,0.3530364632606506,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933677554130554,0.1437057703733444,0.6702224612236023,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364872813224792,0.8952401280403137,0.8952401280403137,1.0,1.0,-2.6613240242004395,1.214750051498413,1.446574091911316,0.6070683598518372,0.9515532851219176,0.9515532851219176,0.0,167.30548095703125,176.0,69844.3125,0.0,1829.80712890625,1.0,278.7024230957031,283.2065124511719,300.6838684082031,306.1772766113281,293.1499938964844,293.1499938964844,278.75,34618.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006964087486267,1.0,0.0,0.0,3.702131509780884,3.702155590057373,9.145279022959584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11106.6376953125,0.0,1581.4613037109375,1497.1583251953125,0.0,1616.2532958984375,0.9177610278129578,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584569454193115,0.309948593378067,0.2832224071025848,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555440902709961,0.4504278898239136,0.4304607510566711,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853705167770386,0.6798911690711975,0.4768298268318176,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025623559951782,0.3675466477870941,0.3523869216442108,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057351112366,0.1427820324897766,0.6666476726531982,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375567674636841,0.8942183256149292,0.8942183256149292,1.0,1.0,-2.652667760848999,1.2104241847991943,1.442243576049805,0.6048387885093689,0.9518166184425354,0.9518166184425354,0.0,170.63934326171875,179.0,69754.2578125,0.0,1831.9732666015625,1.0,278.7430114746094,283.1826171875,300.6829833984375,306.2203674316406,293.1499938964844,293.1499938964844,278.45001220703125,34080.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6997409462928772,1.0,0.0,0.0,3.757117748260498,3.7571425437927246,9.418959052709396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11946.98828125,0.0,1640.854736328125,1497.1583251953125,0.0,1608.70947265625,0.9277048110961914,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7531371116638184,0.3080703616142273,0.2819611728191376,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497307896614075,0.4481891989707947,0.4287978112697601,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9795350432395936,0.6771327257156372,0.4752562642097473,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7969780564308167,0.3659257590770721,0.3512620329856872,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.5831165313720703,0.1413748264312744,0.661565899848938,284.8489685058594,284.95001220703125,303.7964172363281,297.6833801269531,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384939908981323,0.8928661942481995,0.8928661942481995,1.0,1.0,-2.6398112773895264,1.2039984464645386,1.4358127117156982,0.6016119122505188,0.8392000794410706,0.8392000794410706,0.0,174.5738525390625,179.0,69783.5234375,0.0,1830.551513671875,1.0,278.4748840332031,283.0565185546875,300.70068359375,306.3868103027344,293.1499938964844,293.1499938964844,278.45001220703125,41066.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037191987037659,1.0,0.0,0.0,3.63163685798645,3.6316616535186768,8.800312798484811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11314.1376953125,0.0,1550.5496826171875,1497.1583251953125,0.0,1640.2271728515625,0.903385579586029,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504410743713379,0.3071439564228058,0.281143844127655,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468297719955444,0.4470589160919189,0.4277607500553131,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174388885498,0.6758890151977539,0.4743368923664093,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941527366638184,0.3650963008403778,0.350522369146347,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406477689743042,0.6586393713951111,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387678742408752,0.8921746611595154,0.8921746611595154,1.0,1.0,-2.6320724487304688,1.2001515626907349,1.4319207668304443,0.5996332764625549,0.8508245944976807,0.8508245944976807,0.0,176.46156311035156,167.0,69495.546875,0.0,1827.531005859375,1.0,278.4572448730469,283.09747314453125,300.6834716796875,306.3003234863281,293.1499938964844,293.1499938964844,278.75,39985.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033907771110535,1.0,0.0,0.0,3.578080415725708,3.5781044960021973,8.542667728761444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10554.8759765625,0.0,1483.8504638671875,1497.1583251953125,0.0,1637.6146240234375,0.8930893540382385,1.0,0.0,3.0,1.0,0.0
