time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498565912246704,0.3052794933319092,0.279222160577774,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463586568832397,0.4445208609104156,0.4251302778720855,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767103791236876,0.6737635731697083,0.4725452959537506,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938834428787231,0.3633134961128235,0.3486293852329254,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229429721832,0.64980548620224,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347552299499512,0.8901309370994568,0.8901309370994568,1.0,1.0,-2.611557960510254,1.1899431943893433,1.421614646911621,0.5943342447280884,0.922194004058838,0.922194004058838,0.0,174.61285400390625,155.0,68440.8984375,0.0,1789.039794921875,1.0,278.7421264648437,283.1999206542969,300.6431579589844,306.0779724121094,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979395747184753,1.0,0.0,0.0,3.670606851577759,3.670630931854248,8.990193691715831e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11701.859375,0.0,1544.224609375,1497.1583251953125,0.0,1594.5308837890625,0.9083800315856934,1.0,0.0,3.0,1.0,0.0
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498565912246704,0.3052794933319092,0.279222160577774,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463586568832397,0.4445208609104156,0.4251302778720855,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767103791236876,0.6737635731697083,0.4725452959537506,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938834428787231,0.3633134961128235,0.3486293852329254,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229429721832,0.64980548620224,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347552299499512,0.8901309370994568,0.8901309370994568,1.0,1.0,-2.611557960510254,1.1899431943893433,1.421614646911621,0.5943342447280884,0.922194004058838,0.922194004058838,0.0,174.61285400390625,155.0,68440.8984375,0.0,1789.039794921875,1.0,278.7421264648437,283.1999206542969,300.6431579589844,306.0779724121094,293.1499938964844,293.1499938964844,278.45001220703125,34406.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6979395747184753,1.0,0.0,0.0,3.670606851577759,3.670630931854248,8.990193691715831e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11701.859375,0.0,1544.224609375,1497.1583251953125,0.0,1594.5308837890625,0.9083800315856934,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526317834854126,0.302683562040329,0.2768675684928894,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497979640960693,0.4412520825862884,0.4220314919948578,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178343296051,0.6704245805740356,0.4702932834625244,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975301146507263,0.3609277307987213,0.3463324308395386,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433619499207,0.1368167847394943,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279660820960999,0.8887344598770142,0.8887344598770142,1.0,1.0,-2.5879175662994385,1.178252100944519,1.4096654653549194,0.5883486270904541,0.834541916847229,0.834541916847229,0.0,168.72647094726562,143.0,68050.125,0.0,1728.73876953125,1.0,278.4579467773437,283.1298828125,300.6432189941406,306.1441345214844,293.1499938964844,293.1499938964844,278.75,39835.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011412978172302,1.0,0.0,0.0,3.482001543045044,3.482024669647217,8.090049732345506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10355.306640625,0.0,1381.5455322265625,1497.1583251953125,0.0,1619.771728515625,0.8717760443687439,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526317834854126,0.302683562040329,0.2768675684928894,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8497979640960693,0.4412520825862884,0.4220314919948578,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.981178343296051,0.6704245805740356,0.4702932834625244,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975301146507263,0.3609277307987213,0.3463324308395386,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792433619499207,0.1368167847394943,0.6401283740997314,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279660820960999,0.8887344598770142,0.8887344598770142,1.0,1.0,-2.5879175662994385,1.178252100944519,1.4096654653549194,0.5883486270904541,0.834541916847229,0.834541916847229,0.0,168.72647094726562,143.0,68050.125,0.0,1728.73876953125,1.0,278.4579467773437,283.1298828125,300.6432189941406,306.1441345214844,293.1499938964844,293.1499938964844,278.75,39835.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011412978172302,1.0,0.0,0.0,3.482001543045044,3.482024669647217,8.090049732345506e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10355.306640625,0.0,1381.5455322265625,1497.1583251953125,0.0,1619.771728515625,0.8717760443687439,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588642239570618,0.3009254932403564,0.27482670545578,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002317905426,0.4387443661689758,0.4191958010196686,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.6683933138847351,0.4684666693210602,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048389554023743,0.3591665923595428,0.3442191183567047,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063102483749,0.6305936574935913,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195460319519043,0.8873379230499268,0.8873379230499268,1.0,1.0,-2.565863609313965,1.167370319366455,1.3984932899475098,0.5826231837272644,0.8968886137008667,0.8968886137008667,0.0,160.0548095703125,131.0,66993.53125,0.0,1659.4598388671875,1.0,278.74151611328125,283.221435546875,300.6054382324219,305.92449951171875,293.1499938964844,293.1499938964844,278.45001220703125,34438.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951707601547241,1.0,0.0,0.0,3.574852466583252,3.5748753547668457,8.527260320079222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11440.5869140625,0.0,1439.71923828125,1497.1583251953125,0.0,1572.8521728515625,0.8868576884269714,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588642239570618,0.3009254932403564,0.27482670545578,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.857002317905426,0.4387443661689758,0.4191958010196686,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891847372055054,0.6683933138847351,0.4684666693210602,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048389554023743,0.3591665923595428,0.3442191183567047,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348631858826,0.1351063102483749,0.6305936574935913,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195460319519043,0.8873379230499268,0.8873379230499268,1.0,1.0,-2.565863609313965,1.167370319366455,1.3984932899475098,0.5826231837272644,0.8968886137008667,0.8968886137008667,0.0,160.0548095703125,131.0,66993.53125,0.0,1659.4598388671875,1.0,278.74151611328125,283.221435546875,300.6054382324219,305.92449951171875,293.1499938964844,293.1499938964844,278.45001220703125,34438.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6951707601547241,1.0,0.0,0.0,3.574852466583252,3.5748753547668457,8.527260320079222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11440.5869140625,0.0,1439.71923828125,1497.1583251953125,0.0,1572.8521728515625,0.8868576884269714,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627144455909729,0.2996918857097626,0.2737539708614349,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614534139633179,0.4371516704559326,0.4177244305610657,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936271905899048,0.6667399406433105,0.4674562811851501,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092126250267029,0.3580104112625122,0.343122661113739,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860292911529541,0.1341696679592132,0.6258596777915955,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149490237236023,0.8866396546363831,0.8866396546363831,1.0,1.0,-2.554591655731201,1.1617997884750366,1.392791986465454,0.579742968082428,0.8040717840194702,0.8040717840194702,0.0,155.25144958496094,131.0,67114.6796875,0.0,1622.8489990234375,1.0,278.5001525878906,283.1001892089844,300.6300354003906,306.1161804199219,293.1499938964844,293.1499938964844,278.45001220703125,40268.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983412504196167,1.0,0.0,0.0,3.4841830730438232,3.484206199645996,8.100190598270274e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10945.33203125,0.0,1386.880859375,1497.1583251953125,0.0,1597.687255859375,0.8687466979026794,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665576338768005,0.298447847366333,0.2724237143993377,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659892678260803,0.4355364441871643,0.4159875512123108,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978405237197876,0.6650744676589966,0.4661095142364502,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134804964065552,0.3568239510059356,0.3417997658252716,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024998664856,0.1332077533006668,0.6206858158111572,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100706815719604,0.8860577344894409,0.8860577344894409,1.0,1.0,-2.541482448577881,1.1553508043289185,1.386131763458252,0.5763716101646423,0.8197348117828369,0.8197348117828369,0.0,150.39877319335938,119.0,66571.6015625,0.0,1583.8245849609375,1.0,278.45904541015625,283.1624755859375,300.6109619140625,305.9906311035156,293.1499938964844,293.1499938964844,278.75,39534.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6980580687522888,1.0,0.0,0.0,3.384807825088501,3.3848299980163574,7.644715083188203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10154.4921875,0.0,1282.1846923828125,1497.1583251953125,0.0,1595.46142578125,0.8502693772315979,1.0,0.0,3.0,1.0,0.0
17690820,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7608358263969421,0.2965070903301239,0.2708278596401214,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8595550060272217,0.4328020513057709,0.4135807156562805,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9931584596633912,0.6650480031967163,0.4650668203830719,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8077191114425659,0.3548361659049988,0.3401073813438415,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5822042226791382,0.131379559636116,0.6135119795799255,284.9554443359375,284.95001220703125,303.6008605957031,297.5970153808594,300.0086975097656,297.0166015625,284.9390563964844,1.0,0.4966097176074981,0.8848938345909119,0.8848938345909119,1.0,1.0,-2.4352400302886963,1.100664734840393,1.3345752954483032,0.5608577132225037,0.8615972995758057,0.8615972995758057,0.0,151.26510620117188,107.0,64458.3125,0.0,1501.0318603515625,1.0,278.7402648925781,283.2226867675781,300.5768127441406,305.764404296875,293.1499938964844,293.1499938964844,279.04998779296875,35117.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69170743227005,1.0,0.0,0.0,3.463460683822632,3.4634828567504883,8.00412465196132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9822.2236328125,0.0,1329.0997314453125,1497.1583251953125,0.0,1545.934326171875,0.8623994588851929,1.0,0.0,3.0,1.0,0.0
17690880,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955810546875,0.7608358263969421,0.2965070903301239,0.2708278596401214,296.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.8595550060272217,0.4328020513057709,0.4135807156562805,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9931584596633912,0.6650480031967163,0.4650668203830719,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.8077191114425659,0.3548361659049988,0.3401073813438415,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.5822042226791382,0.131379559636116,0.6135119795799255,284.9554443359375,284.95001220703125,303.6008605957031,297.5970153808594,300.0086975097656,297.0166015625,284.9390563964844,1.0,0.4966097176074981,0.8848938345909119,0.8848938345909119,1.0,1.0,-2.4352400302886963,1.100664734840393,1.3345752954483032,0.5608577132225037,0.8615972995758057,0.8615972995758057,0.0,151.26510620117188,107.0,64458.3125,0.0,1501.0318603515625,1.0,278.7402648925781,283.2226867675781,300.5768127441406,305.764404296875,293.1499938964844,293.1499938964844,279.04998779296875,35117.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69170743227005,1.0,0.0,0.0,3.463460683822632,3.4634828567504883,8.00412465196132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9822.2236328125,0.0,1329.0997314453125,1497.1583251953125,0.0,1545.934326171875,0.8623994588851929,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845633029937744,0.2949431240558624,0.2685464918613434,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865572214126587,0.4303849935531616,0.4103963375091553,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676512956619263,0.4329707324504852,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316715955734253,0.3531585037708282,0.3376148045063019,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006991267204285,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781494140625,1.0,0.4872336983680725,0.8837299346923828,0.8837299346923828,1.0,1.0,-2.4634718894958496,1.1170517206192017,1.3464202880859375,0.5565643906593323,0.9172365665435792,0.9172365665435792,0.0,131.3280029296875,95.0,63877.3515625,0.0,1400.3294677734375,1.0,279.0405578613281,283.29156494140625,300.5705871582031,305.638671875,293.1499938964844,293.1499938964844,278.75,33079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867126822471619,1.0,0.0,0.0,3.5940585136413574,3.594081401824951,8.619132927378814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10898.2548828125,0.0,1450.29638671875,1497.1583251953125,0.0,1507.5113525390625,0.8899509310722351,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845633029937744,0.2949431240558624,0.2685464918613434,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865572214126587,0.4303849935531616,0.4103963375091553,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676512956619263,0.4329707324504852,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316715955734253,0.3531585037708282,0.3376148045063019,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006991267204285,0.1299213618040084,0.6025345921516418,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781494140625,1.0,0.4872336983680725,0.8837299346923828,0.8837299346923828,1.0,1.0,-2.4634718894958496,1.1170517206192017,1.3464202880859375,0.5565643906593323,0.9172365665435792,0.9172365665435792,0.0,131.3280029296875,95.0,63877.3515625,0.0,1400.3294677734375,1.0,279.0405578613281,283.29156494140625,300.5705871582031,305.638671875,293.1499938964844,293.1499938964844,278.75,33079.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867126822471619,1.0,0.0,0.0,3.5940585136413574,3.594081401824951,8.619132927378814e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10898.2548828125,0.0,1450.29638671875,1497.1583251953125,0.0,1507.5113525390625,0.8899509310722351,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.795078456401825,0.2923332154750824,0.266049712896347,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987283110618591,0.4268727898597717,0.4069508910179138,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715996265411377,0.4126121699810028,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422374129295349,0.3505134284496307,0.3349638879299164,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076686382293701,0.1279845386743545,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743413925170898,0.8831468224525452,0.8831468224525452,1.0,1.0,-2.4168524742126465,1.0942533016204834,1.3225992918014526,0.5447518229484558,0.8104342222213745,0.8104342222213745,0.0,121.43195343017578,98.0,62853.9921875,0.0,1301.7490234375,1.0,278.7586669921875,283.2189636230469,300.5786437988281,305.67730712890625,293.1499938964844,293.1499938964844,279.04998779296875,40640.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897084712982178,1.0,0.0,0.0,3.369189739227295,3.369211912155152,7.574330425086373e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9586.0009765625,0.0,1274.66552734375,1497.1583251953125,0.0,1530.499755859375,0.8477910757064819,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.795078456401825,0.2923332154750824,0.266049712896347,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987283110618591,0.4268727898597717,0.4069508910179138,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6715996265411377,0.4126121699810028,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422374129295349,0.3505134284496307,0.3349638879299164,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076686382293701,0.1279845386743545,0.5926773548126221,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743413925170898,0.8831468224525452,0.8831468224525452,1.0,1.0,-2.4168524742126465,1.0942533016204834,1.3225992918014526,0.5447518229484558,0.8104342222213745,0.8104342222213745,0.0,121.43195343017578,98.0,62853.9921875,0.0,1301.7490234375,1.0,278.7586669921875,283.2189636230469,300.5786437988281,305.67730712890625,293.1499938964844,293.1499938964844,279.04998779296875,40640.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897084712982178,1.0,0.0,0.0,3.369189739227295,3.369211912155152,7.574330425086373e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9586.0009765625,0.0,1274.66552734375,1497.1583251953125,0.0,1530.499755859375,0.8477910757064819,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801698625087738,0.2906563282012939,0.2641785442829132,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062708616256714,0.4241930544376373,0.4040521681308746,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772736310958862,0.3999247550964355,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.848869800567627,0.3485358953475952,0.3327507674694061,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111962199211121,0.1263200044631958,0.5838890075683594,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660459160804748,0.8825637698173523,0.8825637698173523,1.0,1.0,-2.382646083831787,1.077592849731445,1.3050532341003418,0.5357625484466553,0.8579366207122803,0.8579366207122803,0.0,115.31242370605467,101.0,61458.78125,0.0,1236.2130126953125,1.0,279.0404052734375,283.3095397949219,300.5431213378906,305.42901611328125,293.1499938964844,293.1499938964844,279.3500061035156,35182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813599467277527,1.0,0.0,0.0,3.440080642700196,3.4401025772094727,7.896425699982501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9317.6201171875,0.0,1306.1551513671875,1497.1583251953125,0.0,1466.869384765625,0.8571847081184387,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.801698625087738,0.2906563282012939,0.2641785442829132,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062708616256714,0.4241930544376373,0.4040521681308746,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772736310958862,0.3999247550964355,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.848869800567627,0.3485358953475952,0.3327507674694061,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111962199211121,0.1263200044631958,0.5838890075683594,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660459160804748,0.8825637698173523,0.8825637698173523,1.0,1.0,-2.382646083831787,1.077592849731445,1.3050532341003418,0.5357625484466553,0.8579366207122803,0.8579366207122803,0.0,115.31242370605467,101.0,61458.78125,0.0,1236.2130126953125,1.0,279.0404052734375,283.3095397949219,300.5431213378906,305.42901611328125,293.1499938964844,293.1499938964844,279.3500061035156,35182.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813599467277527,1.0,0.0,0.0,3.440080642700196,3.4401025772094727,7.896425699982501e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9317.6201171875,0.0,1306.1551513671875,1497.1583251953125,0.0,1466.869384765625,0.8571847081184387,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.803562343120575,0.2898926734924316,0.2633795142173767,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084367156028748,0.422950804233551,0.4027567207813263,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796191930770874,0.3960205018520355,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507570624351501,0.3476316332817077,0.3317829370498657,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118717193603516,0.1255509257316589,0.5800155401229858,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.4630894362926483,0.8822722434997559,0.8822722434997559,1.0,1.0,-2.369620084762573,1.0712499618530271,1.2983702421188354,0.5323095321655273,0.9368947744369508,0.9368947744369508,0.0,113.38616180419922,101.0,60648.50390625,0.0,1213.3262939453125,1.0,279.2935791015625,283.4222412109375,300.52947998046875,305.2555847167969,293.1499938964844,293.1499938964844,279.3500061035156,32115.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768760681152344,1.0,0.0,0.0,3.50890588760376,3.508927822113037,8.215551474677341e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9660.1787109375,0.0,1353.8487548828125,1497.1583251953125,0.0,1433.26171875,0.8724344372749329,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047586679458618,0.2890973091125488,0.2626892924308777,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097976088523864,0.4217009842395782,0.4015920162200928,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814862489700317,0.39326873421669,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851965606212616,0.3467235267162323,0.3309281170368194,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120545268058777,0.1247992366552352,0.5764799118041992,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607776403427124,0.8821414113044739,0.8821414113044739,1.0,1.0,-2.358808994293213,1.0660033226013184,1.292805790901184,0.5294187664985657,0.933624029159546,0.933624029159546,0.0,111.98716735839844,104.0,60624.06640625,0.0,1195.3035888671875,1.0,279.3409423828125,283.37481689453125,300.5477905273437,305.3393249511719,293.1499938964844,293.1499938964844,279.04998779296875,32174.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759688854217529,1.0,0.0,0.0,3.596381425857544,3.5964043140411377,8.630278216514853e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10379.2724609375,0.0,1446.123291015625,1497.1583251953125,0.0,1426.5115966796875,0.8900011777877808,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033840656280518,0.2864615619182586,0.2605299353599548,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083091616630554,0.4181949198246002,0.3985042870044708,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824491620063782,0.391989916563034,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509106040000916,0.3440495729446411,0.3285897970199585,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097264289855957,0.1229157820343971,0.5684191584587097,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575101733207702,0.8818798065185547,0.8818798065185547,1.0,1.0,-2.338476657867432,1.0561370849609375,1.2823396921157837,0.5239884853363037,0.8258470296859741,0.8258470296859741,0.0,110.87026977539062,107.0,60424.06640625,0.0,1167.834228515625,1.0,279.0583190917969,283.2814025878906,300.5713195800781,305.4552917480469,293.1499938964844,293.1499938964844,279.3500061035156,39843.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809148192405701,1.0,0.0,0.0,3.4186911582946777,3.4187135696411133,7.798535079928115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9223.005859375,0.0,1317.667724609375,1497.1583251953125,0.0,1463.5147705078125,0.8578640222549438,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033840656280518,0.2864615619182586,0.2605299353599548,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083091616630554,0.4181949198246002,0.3985042870044708,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824491620063782,0.391989916563034,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509106040000916,0.3440495729446411,0.3285897970199585,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097264289855957,0.1229157820343971,0.5684191584587097,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.4575101733207702,0.8818798065185547,0.8818798065185547,1.0,1.0,-2.338476657867432,1.0561370849609375,1.2823396921157837,0.5239884853363037,0.8258470296859741,0.8258470296859741,0.0,110.87026977539062,107.0,60424.06640625,0.0,1167.834228515625,1.0,279.0583190917969,283.2814025878906,300.5713195800781,305.4552917480469,293.1499938964844,293.1499938964844,279.3500061035156,39843.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809148192405701,1.0,0.0,0.0,3.4186911582946777,3.4187135696411133,7.798535079928115e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9223.005859375,0.0,1317.667724609375,1497.1583251953125,0.0,1463.5147705078125,0.8578640222549438,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005439639091492,0.2846116125583648,0.2587217986583709,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049626588821412,0.415455549955368,0.3957629799842834,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.682989239692688,0.3933148086071014,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.84825599193573,0.341987282037735,0.3265145421028137,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059460639953613,0.1211923509836196,0.5605199337005615,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556385576725006,0.8816181421279907,0.8816181421279907,1.0,1.0,-2.32261610031128,1.0484691858291626,1.2741467952728271,0.5196186900138855,0.8965429067611694,0.8965429067611694,0.0,110.89047241210938,110.0,59683.37890625,0.0,1150.2198486328125,1.0,279.34100341796875,283.3743896484375,300.5398864746094,305.2682800292969,293.1499938964844,293.1499938964844,279.6499938964844,33798.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741043925285339,1.0,0.0,0.0,3.5380592346191406,3.538081884384156,8.352635063602065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9061.2158203125,0.0,1396.189453125,1497.1583251953125,0.0,1412.691650390625,0.8781127333641052,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005439639091492,0.2846116125583648,0.2587217986583709,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049626588821412,0.415455549955368,0.3957629799842834,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.682989239692688,0.3933148086071014,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.84825599193573,0.341987282037735,0.3265145421028137,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059460639953613,0.1211923509836196,0.5605199337005615,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556385576725006,0.8816181421279907,0.8816181421279907,1.0,1.0,-2.32261610031128,1.0484691858291626,1.2741467952728271,0.5196186900138855,0.8965429067611694,0.8965429067611694,0.0,110.89047241210938,110.0,59683.37890625,0.0,1150.2198486328125,1.0,279.34100341796875,283.3743896484375,300.5398864746094,305.2682800292969,293.1499938964844,293.1499938964844,279.6499938964844,33798.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741043925285339,1.0,0.0,0.0,3.5380592346191406,3.538081884384156,8.352635063602065e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9061.2158203125,0.0,1396.189453125,1497.1583251953125,0.0,1412.691650390625,0.8781127333641052,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968066930770874,0.2828604578971863,0.2571910619735718,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006625413894653,0.4128878712654114,0.3933729827404022,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827601790428162,0.3963580727577209,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446946144104004,0.3400689661502838,0.3247362375259399,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013761162757874,0.1195366159081459,0.5532675981521606,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548346400260925,0.8810096383094788,0.8810096383094788,1.0,1.0,-2.31071138381958,1.042697191238403,1.2680143117904663,0.5162373781204224,0.9982491731643676,0.9982491731643676,0.0,111.6996612548828,113.0,59134.16796875,0.0,1140.255126953125,1.0,279.64227294921875,283.447265625,300.5467224121094,305.212158203125,293.1499938964844,293.1499938964844,279.3500061035156,31220.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699821949005127,1.0,0.0,0.0,3.720611333847046,3.720635175704956,9.23680715914088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10161.7021484375,0.0,1576.7021484375,1497.1583251953125,0.0,1382.3927001953125,0.917452871799469,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968066930770874,0.2828604578971863,0.2571910619735718,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006625413894653,0.4128878712654114,0.3933729827404022,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827601790428162,0.3963580727577209,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446946144104004,0.3400689661502838,0.3247362375259399,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013761162757874,0.1195366159081459,0.5532675981521606,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548346400260925,0.8810096383094788,0.8810096383094788,1.0,1.0,-2.31071138381958,1.042697191238403,1.2680143117904663,0.5162373781204224,0.9982491731643676,0.9982491731643676,0.0,111.6996612548828,113.0,59134.16796875,0.0,1140.255126953125,1.0,279.64227294921875,283.447265625,300.5467224121094,305.212158203125,293.1499938964844,293.1499938964844,279.3500061035156,31220.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6699821949005127,1.0,0.0,0.0,3.720611333847046,3.720635175704956,9.23680715914088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10161.7021484375,0.0,1576.7021484375,1497.1583251953125,0.0,1382.3927001953125,0.917452871799469,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905803322792053,0.2798880934715271,0.2549090683460235,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939035534858704,0.4091350436210632,0.3902465999126434,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797841787338257,0.4019231498241424,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.83901047706604,0.3371414244174957,0.3223395645618438,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948501825332642,0.1174408569931984,0.54490727186203,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.875,1.0,0.4546438157558441,0.8804011344909668,0.8804011344909668,1.0,1.0,-2.297980785369873,1.0365070104599,1.2614737749099731,0.5127130150794983,0.8553367853164673,0.8553367853164673,0.0,113.489013671875,116.0,59348.25390625,0.0,1133.30126953125,1.0,279.3570251464844,283.2919616699219,300.5760498046875,305.3736877441406,293.1499938964844,293.1499938964844,279.6499938964844,39562.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767845749855042,1.0,0.0,0.0,3.59989333152771,3.5999176502227783,8.647141953588289e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9031.318359375,0.0,1504.426513671875,1497.1583251953125,0.0,1432.58056640625,0.8968505263328552,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905803322792053,0.2798880934715271,0.2549090683460235,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939035534858704,0.4091350436210632,0.3902465999126434,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797841787338257,0.4019231498241424,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.83901047706604,0.3371414244174957,0.3223395645618438,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948501825332642,0.1174408569931984,0.54490727186203,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.875,1.0,0.4546438157558441,0.8804011344909668,0.8804011344909668,1.0,1.0,-2.297980785369873,1.0365070104599,1.2614737749099731,0.5127130150794983,0.8553367853164673,0.8553367853164673,0.0,113.489013671875,116.0,59348.25390625,0.0,1133.30126953125,1.0,279.3570251464844,283.2919616699219,300.5760498046875,305.3736877441406,293.1499938964844,293.1499938964844,279.6499938964844,39562.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767845749855042,1.0,0.0,0.0,3.59989333152771,3.5999176502227783,8.647141953588289e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9031.318359375,0.0,1504.426513671875,1497.1583251953125,0.0,1432.58056640625,0.8968505263328552,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871419787406921,0.2787546515464782,0.253716379404068,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901567459106445,0.4075725674629211,0.388603925704956,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783627867698669,0.4051595330238342,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358585834503174,0.3359205424785614,0.3210577666759491,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911329984664917,0.1164323389530181,0.5403486490249634,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546763002872467,0.8800968527793884,0.8800968527793884,1.0,1.0,-2.291444540023804,1.0333362817764282,1.2581082582473757,0.5108791589736938,0.9404882192611694,0.9404882192611694,0.0,114.56967163085938,116.0,58589.96875,0.0,1130.3843994140625,1.0,279.60089111328125,283.4398803710937,300.5327453613281,305.1261901855469,293.1499938964844,293.1499938964844,279.6499938964844,34500.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718164682388306,1.0,0.0,0.0,3.641261100769043,3.641284942626953,8.847018762025982e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9371.392578125,0.0,1512.271484375,1497.1583251953125,0.0,1395.8309326171875,0.9043366312980652,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842853665351868,0.2777850925922394,0.2528663575649261,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869305849075317,0.4061830937862396,0.3873102366924286,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769950985908508,0.4081124067306518,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331592082977295,0.3348467051982879,0.3200632929801941,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877463817596436,0.1154898628592491,0.5362592935562134,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548363387584686,0.879757285118103,0.879757285118103,1.0,1.0,-2.286308526992798,1.0308417081832886,1.2554668188095093,0.5094089508056641,0.9490104913711548,0.9490104913711548,0.0,115.58927917480467,119.0,58610.078125,0.0,1128.762451171875,1.0,279.6427307128906,283.41802978515625,300.5406188964844,305.1817626953125,293.1499938964844,293.1499938964844,279.3500061035156,33490.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6700943112373352,1.0,0.0,0.0,3.712949275970459,3.712973356246948,9.198802786158922e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10081.2021484375,0.0,1585.2335205078125,1497.1583251953125,0.0,1383.2120361328125,0.9173569083213806,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777351975440979,0.2749131917953491,0.2506099641323089,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793430328369141,0.4025109410285949,0.3841843903064728,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722541451454163,0.4151398837566376,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826783299446106,0.3319433927536011,0.3176271319389343,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.5799880623817444,0.1133095920085907,0.527391254901886,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553166627883911,0.8790781497955322,0.8790781497955322,1.0,1.0,-2.274708271026612,1.025189995765686,1.2495181560516355,0.5061993598937988,0.839231550693512,0.839231550693512,0.0,118.07561492919922,122.0,58613.97265625,0.0,1125.8179931640625,1.0,279.357421875,283.3280029296875,300.569091796875,305.30474853515625,293.1499938964844,293.1499938964844,279.6499938964844,40474.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674771785736084,1.0,0.0,0.0,3.5248756408691406,3.524899244308472,8.290502933050448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8954.5263671875,0.0,1430.6961669921875,1497.1583251953125,0.0,1417.63037109375,0.8816817998886108,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.777351975440979,0.2749131917953491,0.2506099641323089,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793430328369141,0.4025109410285949,0.3841843903064728,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722541451454163,0.4151398837566376,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.826783299446106,0.3319433927536011,0.3176271319389343,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.5799880623817444,0.1133095920085907,0.527391254901886,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553166627883911,0.8790781497955322,0.8790781497955322,1.0,1.0,-2.274708271026612,1.025189995765686,1.2495181560516355,0.5061993598937988,0.839231550693512,0.839231550693512,0.0,118.07561492919922,122.0,58613.97265625,0.0,1125.8179931640625,1.0,279.357421875,283.3280029296875,300.569091796875,305.30474853515625,293.1499938964844,293.1499938964844,279.6499938964844,40474.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674771785736084,1.0,0.0,0.0,3.5248756408691406,3.524899244308472,8.290502933050448e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8954.5263671875,0.0,1430.6961669921875,1497.1583251953125,0.0,1417.63037109375,0.8816817998886108,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709969282150269,0.2728589475154876,0.248677372932434,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722629547119141,0.3996168971061706,0.3813683688640594,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678116917610168,0.4220563173294067,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207599520683289,0.3296712338924408,0.3154262006282806,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723329186439514,0.1113428473472595,0.5187536478042603,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559879302978515,0.8783990144729614,0.8783990144729614,1.0,1.0,-2.2642900943756104,1.020120620727539,1.2441693544387815,0.5032653212547302,0.9313833117485046,0.9313833117485046,0.0,120.59939575195312,110.0,57981.7421875,0.0,1124.302978515625,1.0,279.64190673828125,283.4408569335937,300.5424499511719,305.131103515625,293.1499938964844,293.1499938964844,279.3500061035156,33488.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667650580406189,1.0,0.0,0.0,3.6500298976898193,3.6500535011291504,8.889680316315207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9985.0107421875,0.0,1514.413330078125,1497.1583251953125,0.0,1365.412841796875,0.9031590819358826,1.0,0.0,3.0,1.0,0.0
