time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709969282150269,0.2728589475154876,0.248677372932434,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722629547119141,0.3996168971061706,0.3813683688640594,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678116917610168,0.4220563173294067,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207599520683289,0.3296712338924408,0.3154262006282806,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723329186439514,0.1113428473472595,0.5187536478042603,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559879302978515,0.8783990144729614,0.8783990144729614,1.0,1.0,-2.2642900943756104,1.020120620727539,1.2441693544387815,0.5032653212547302,0.9313833117485046,0.9313833117485046,0.0,120.59939575195312,110.0,57981.7421875,0.0,1124.302978515625,1.0,279.64190673828125,283.4408569335937,300.5424499511719,305.131103515625,293.1499938964844,293.1499938964844,279.3500061035156,33488.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667650580406189,1.0,0.0,0.0,3.6500298976898193,3.6500535011291504,8.889680316315207e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9985.0107421875,0.0,1514.413330078125,1497.1583251953125,0.0,1365.412841796875,0.9031590819358826,1.0,0.0,3.0,1.0,0.0
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697593569755554,0.2699444890022278,0.2462489604949951,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711853623390198,0.3958966135978699,0.3780616819858551,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.662193238735199,0.4199361503124237,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198978304862976,0.326700210571289,0.31279057264328,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691477656364441,0.1091541945934295,0.5091201663017273,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.45142263174057,0.8777524828910828,0.8777524828910828,1.0,1.0,-2.2401347160339355,1.0083260536193848,1.2318086624145508,0.4970518052577972,0.825252890586853,0.825252890586853,0.0,119.0292739868164,98.0,57730.54296875,0.0,1092.43408203125,1.0,279.35797119140625,283.35455322265625,300.5731811523437,305.2469177246094,293.1499938964844,293.1499938964844,279.6499938964844,40660.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721869111061096,1.0,0.0,0.0,3.450340986251831,3.450363874435425,7.943599484860897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8861.46484375,0.0,1355.1385498046875,1497.1583251953125,0.0,1398.5535888671875,0.8655089139938354,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697593569755554,0.2699444890022278,0.2462489604949951,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711853623390198,0.3958966135978699,0.3780616819858551,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9990000128746032,0.662193238735199,0.4199361503124237,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198978304862976,0.326700210571289,0.31279057264328,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691477656364441,0.1091541945934295,0.5091201663017273,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.45142263174057,0.8777524828910828,0.8777524828910828,1.0,1.0,-2.2401347160339355,1.0083260536193848,1.2318086624145508,0.4970518052577972,0.825252890586853,0.825252890586853,0.0,119.0292739868164,98.0,57730.54296875,0.0,1092.43408203125,1.0,279.35797119140625,283.35455322265625,300.5731811523437,305.2469177246094,293.1499938964844,293.1499938964844,279.6499938964844,40660.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721869111061096,1.0,0.0,0.0,3.450340986251831,3.450363874435425,7.943599484860897e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8861.46484375,0.0,1355.1385498046875,1497.1583251953125,0.0,1398.5535888671875,0.8655089139938354,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734731435775757,0.2678089141845703,0.2439988404512405,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756069540977478,0.3928681015968323,0.3748769760131836,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599250435829163,0.4101981520652771,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237907290458679,0.3242805898189544,0.3102067112922668,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700127482414246,0.1071720197796821,0.4991684854030609,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434423148632049,0.8771059513092041,0.8771059513092041,1.0,1.0,-2.2068564891815186,0.992138922214508,1.2147176265716553,0.4883868992328644,0.8926507234573364,0.8926507234573364,0.0,114.11876678466795,101.0,56595.23828125,0.0,1039.1552734375,1.0,279.6412353515625,283.4488525390625,300.5437927246094,305.0419616699219,293.1499938964844,293.1499938964844,279.95001220703125,34288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640809178352356,1.0,0.0,0.0,3.554600715637207,3.554623603820801,8.43091982005717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8676.283203125,0.0,1417.130126953125,1497.1583251953125,0.0,1339.642578125,0.8820977210998535,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734731435775757,0.2678089141845703,0.2439988404512405,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756069540977478,0.3928681015968323,0.3748769760131836,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599250435829163,0.4101981520652771,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237907290458679,0.3242805898189544,0.3102067112922668,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700127482414246,0.1071720197796821,0.4991684854030609,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434423148632049,0.8771059513092041,0.8771059513092041,1.0,1.0,-2.2068564891815186,0.992138922214508,1.2147176265716553,0.4883868992328644,0.8926507234573364,0.8926507234573364,0.0,114.11876678466795,101.0,56595.23828125,0.0,1039.1552734375,1.0,279.6412353515625,283.4488525390625,300.5437927246094,305.0419616699219,293.1499938964844,293.1499938964844,279.95001220703125,34288.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6640809178352356,1.0,0.0,0.0,3.554600715637207,3.554623603820801,8.43091982005717e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8676.283203125,0.0,1417.130126953125,1497.1583251953125,0.0,1339.642578125,0.8820977210998535,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745199203491211,0.2668270766735077,0.2430138438940048,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.876837432384491,0.3914320170879364,0.3734185695648193,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597265005111694,0.4069120287895202,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248794078826904,0.3231356739997864,0.309030681848526,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697481632232666,0.1062385216355323,0.4946062266826629,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697326660156,1.0,0.4407098889350891,0.8767826557159424,0.8767826557159424,1.0,1.0,-2.193073511123657,0.9854603409767152,1.207613229751587,0.4846855998039245,0.9736037850379944,0.9736037850379944,0.0,112.40960693359376,101.0,55683.66796875,0.0,1018.71533203125,1.0,279.89752197265625,283.5682373046875,300.53131103515625,304.8709411621094,293.1499938964844,293.1499938964844,279.95001220703125,32060.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593136191368103,1.0,0.0,0.0,3.620048761367798,3.62007188796997,8.744241313252132e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8995.0791015625,0.0,1470.8677978515625,1497.1583251953125,0.0,1305.65869140625,0.8972605466842651,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749104499816895,0.2658971846103668,0.24217090010643,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772655129432678,0.3900483846664428,0.3721049129962921,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595929265022278,0.404897391796112,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252770900726318,0.3220342695713043,0.3079778254032135,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689210295677185,0.1053407937288284,0.4904089272022247,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385323226451874,0.8767735958099365,0.8767735958099365,1.0,1.0,-2.1817548274993896,0.979989767074585,1.2017649412155151,0.48169806599617,0.987697422504425,0.987697422504425,0.0,111.2886199951172,104.0,55664.51171875,0.0,1003.1445922851562,1.0,279.94219970703125,283.5256652832031,300.55340576171875,304.9565734863281,293.1499938964844,293.1499938964844,279.6499938964844,31608.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6581371426582336,1.0,0.0,0.0,3.7190260887146,3.7190499305725098,9.22893775623379e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9677.251953125,0.0,1577.8458251953125,1497.1583251953125,0.0,1297.349609375,0.917406439781189,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724913358688354,0.2628738284111023,0.2397426515817642,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748022317886353,0.3861391842365265,0.3687221109867096,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567056179046631,0.4045614600181579,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231968879699707,0.3188515603542328,0.3052363395690918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647094249725342,0.1031823754310607,0.4812014400959015,284.86456298828125,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.87078857421875,1.0,0.4354172945022583,0.87675541639328,0.87675541639328,1.0,1.0,-2.160020589828491,0.9694796204566956,1.1905409097671509,0.4760166108608246,0.8411310315132141,0.8411310315132141,0.0,110.5490493774414,107.0,55571.8046875,0.0,978.8308715820312,1.0,279.6571350097656,283.3812561035156,300.5906066894531,305.09771728515625,293.1499938964844,293.1499938964844,279.95001220703125,40545.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641290783882141,1.0,0.0,0.0,3.560951471328736,3.5609755516052246,8.461072980026074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8575.6083984375,0.0,1469.5191650390625,1497.1583251953125,0.0,1339.9884033203125,0.8890119194984436,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724913358688354,0.2628738284111023,0.2397426515817642,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8748022317886353,0.3861391842365265,0.3687221109867096,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567056179046631,0.4045614600181579,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231968879699707,0.3188515603542328,0.3052363395690918,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647094249725342,0.1031823754310607,0.4812014400959015,284.86456298828125,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.87078857421875,1.0,0.4354172945022583,0.87675541639328,0.87675541639328,1.0,1.0,-2.160020589828491,0.9694796204566956,1.1905409097671509,0.4760166108608246,0.8411310315132141,0.8411310315132141,0.0,110.5490493774414,107.0,55571.8046875,0.0,978.8308715820312,1.0,279.6571350097656,283.3812561035156,300.5906066894531,305.09771728515625,293.1499938964844,293.1499938964844,279.95001220703125,40545.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641290783882141,1.0,0.0,0.0,3.560951471328736,3.5609755516052246,8.461072980026074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8575.6083984375,0.0,1469.5191650390625,1497.1583251953125,0.0,1339.9884033203125,0.8890119194984436,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688465714454651,0.2606950402259826,0.2375727593898773,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708063960075378,0.3830106854438782,0.3655596673488617,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536679267883301,0.4065751731395721,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197324872016907,0.3162856101989746,0.3026439845561981,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591065287590027,0.1011867597699165,0.4720551669597626,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.433558315038681,0.8767372369766235,0.8767372369766235,1.0,1.0,-2.14193058013916,0.9607498645782472,1.1811808347702026,0.4712322652339935,0.933567762374878,0.933567762374878,0.0,110.84739685058594,110.0,54713.87109375,0.0,962.2389526367188,1.0,279.9425048828125,283.5069274902344,300.5573425292969,304.8991394042969,293.1499938964844,293.1499938964844,279.6499938964844,33653.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559363603591919,1.0,0.0,0.0,3.671531438827514,3.671555280685425,8.99472297533066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9543.75,0.0,1539.591552734375,1497.1583251953125,0.0,1281.8887939453125,0.9080184698104858,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688465714454651,0.2606950402259826,0.2375727593898773,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708063960075378,0.3830106854438782,0.3655596673488617,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536679267883301,0.4065751731395721,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197324872016907,0.3162856101989746,0.3026439845561981,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591065287590027,0.1011867597699165,0.4720551669597626,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.433558315038681,0.8767372369766235,0.8767372369766235,1.0,1.0,-2.14193058013916,0.9607498645782472,1.1811808347702026,0.4712322652339935,0.933567762374878,0.933567762374878,0.0,110.84739685058594,110.0,54713.87109375,0.0,962.2389526367188,1.0,279.9425048828125,283.5069274902344,300.5573425292969,304.8991394042969,293.1499938964844,293.1499938964844,279.6499938964844,33653.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559363603591919,1.0,0.0,0.0,3.671531438827514,3.671555280685425,8.99472297533066e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9543.75,0.0,1539.591552734375,1497.1583251953125,0.0,1281.8887939453125,0.9080184698104858,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637697458267212,0.2578019499778747,0.235238641500473,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652681708335876,0.3792121708393097,0.3622528910636902,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482690572738647,0.4106542766094208,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148141503334045,0.31313356757164,0.2999212443828583,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522526502609253,0.0989817902445793,0.4628294706344604,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326099455356598,0.8766729831695557,0.8766729831695557,1.0,1.0,-2.1257052421569824,0.9529054164886476,1.1727999448776243,0.4669926762580871,0.8235865235328674,0.8235865235328674,0.0,112.0369110107422,98.0,54507.1015625,0.0,950.880859375,1.0,279.6578369140625,283.4265441894531,300.592529296875,305.01129150390625,293.1499938964844,293.1499938964844,279.95001220703125,41133.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602907180786133,1.0,0.0,0.0,3.453053951263428,3.4530770778656006,7.956096510497446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8472.5283203125,0.0,1361.2332763671875,1497.1583251953125,0.0,1312.5830078125,0.8666000962257385,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637697458267212,0.2578019499778747,0.235238641500473,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652681708335876,0.3792121708393097,0.3622528910636902,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.6482690572738647,0.4106542766094208,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148141503334045,0.31313356757164,0.2999212443828583,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522526502609253,0.0989817902445793,0.4628294706344604,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326099455356598,0.8766729831695557,0.8766729831695557,1.0,1.0,-2.1257052421569824,0.9529054164886476,1.1727999448776243,0.4669926762580871,0.8235865235328674,0.8235865235328674,0.0,112.0369110107422,98.0,54507.1015625,0.0,950.880859375,1.0,279.6578369140625,283.4265441894531,300.592529296875,305.01129150390625,293.1499938964844,293.1499938964844,279.95001220703125,41133.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602907180786133,1.0,0.0,0.0,3.453053951263428,3.4530770778656006,7.956096510497446e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8472.5283203125,0.0,1361.2332763671875,1497.1583251953125,0.0,1312.5830078125,0.8666000962257385,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643692493438721,0.255693644285202,0.2330928146839141,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660620450973511,0.376121312379837,0.3590883910655975,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440886855125427,0.4059481024742126,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154868483543396,0.3105432093143463,0.2972517311573028,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499513745307922,0.0969154760241508,0.4529522955417633,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268587529659271,0.876608669757843,0.876608669757843,1.0,1.0,-2.09861707687378,0.939784824848175,1.1588321924209597,0.4600560963153839,0.9026644229888916,0.9026644229888916,0.0,109.42860412597656,86.0,53536.92578125,0.0,915.7728271484376,1.0,279.9413452148437,283.52606201171875,300.564208984375,304.8213806152344,293.1499938964844,293.1499938964844,279.6499938964844,33897.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517509818077087,1.0,0.0,0.0,3.5724105834960938,3.5724334716796875,8.515615377291397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9380.85546875,0.0,1433.15185546875,1497.1583251953125,0.0,1252.78955078125,0.8858690857887268,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643692493438721,0.255693644285202,0.2330928146839141,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660620450973511,0.376121312379837,0.3590883910655975,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440886855125427,0.4059481024742126,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154868483543396,0.3105432093143463,0.2972517311573028,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499513745307922,0.0969154760241508,0.4529522955417633,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268587529659271,0.876608669757843,0.876608669757843,1.0,1.0,-2.09861707687378,0.939784824848175,1.1588321924209597,0.4600560963153839,0.9026644229888916,0.9026644229888916,0.0,109.42860412597656,86.0,53536.92578125,0.0,915.7728271484376,1.0,279.9413452148437,283.52606201171875,300.564208984375,304.8213806152344,293.1499938964844,293.1499938964844,279.6499938964844,33897.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517509818077087,1.0,0.0,0.0,3.5724105834960938,3.5724334716796875,8.515615377291397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9380.85546875,0.0,1433.15185546875,1497.1583251953125,0.0,1252.78955078125,0.8858690857887268,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662973403930664,0.2543074786663055,0.2319702357053756,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683317303657532,0.3742585480213165,0.3574550151824951,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423079967498779,0.4009481966495514,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174975514411926,0.3089959025382995,0.2958783209323883,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502150654792786,0.0958163142204284,0.4478895366191864,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227543473243713,0.8765765428543091,0.8765765428543091,1.0,1.0,-2.0815768241882324,0.9315409064292908,1.1500359773635864,0.4556776881217956,0.7947330474853516,0.7947330474853516,0.0,107.00062561035156,86.0,53604.60546875,0.0,891.2920532226562,1.0,279.7000427246094,283.38140869140625,300.60906982421875,305.0214233398437,293.1499938964844,293.1499938964844,279.6499938964844,40344.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655571460723877,1.0,0.0,0.0,3.4815170764923096,3.4815402030944824,8.087799301392806e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8961.044921875,0.0,1384.6805419921875,1497.1583251953125,0.0,1279.3360595703125,0.8676287531852722,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685995101928711,0.2528388798236847,0.230546236038208,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711531162261963,0.372302383184433,0.3555086851119995,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409627199172974,0.3949286043643951,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199655413627625,0.3073644638061523,0.2942410707473755,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508323907852173,0.0946797505021095,0.4423567950725555,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179373383522033,0.8766632676124573,0.8766632676124573,1.0,1.0,-2.0616912841796875,0.9219398498535156,1.1397515535354614,0.4505602121353149,0.7978420257568359,0.7978420257568359,0.0,104.13134002685548,89.0,52759.98046875,0.0,863.0386352539062,1.0,279.65924072265625,283.4670104980469,300.5952453613281,304.8912658691406,293.1499938964844,293.1499938964844,279.95001220703125,41668.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6549538969993591,1.0,0.0,0.0,3.310256004333496,3.3102777004241943,7.311667786780163e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8300.36328125,0.0,1225.479248046875,1497.1583251953125,0.0,1275.022216796875,0.836262583732605,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703413367271423,0.2507393360137939,0.228407084941864,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732227087020874,0.3691931068897247,0.3523162603378296,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402740478515625,0.3886348903179168,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217323422431946,0.3047604560852051,0.291550725698471,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494389533996582,0.0926995947957038,0.4326631426811218,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122006893157959,0.8768367171287537,0.8768367171287537,1.0,1.0,-2.0328447818756104,0.9080708026885986,1.1247738599777222,0.4429752826690674,0.863520085811615,0.863520085811615,0.0,100.96112060546876,92.0,51736.99609375,0.0,826.3353881835938,1.0,279.9400634765625,283.5577697753906,300.5657043457031,304.6839294433594,293.1499938964844,293.1499938964844,280.25,34258.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448813080787659,1.0,0.0,0.0,3.419600486755371,3.4196221828460693,7.802684649504954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8147.3427734375,0.0,1279.4228515625,1497.1583251953125,0.0,1205.9056396484375,0.8519759774208069,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703413367271423,0.2507393360137939,0.228407084941864,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732227087020874,0.3691931068897247,0.3523162603378296,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402740478515625,0.3886348903179168,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217323422431946,0.3047604560852051,0.291550725698471,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494389533996582,0.0926995947957038,0.4326631426811218,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122006893157959,0.8768367171287537,0.8768367171287537,1.0,1.0,-2.0328447818756104,0.9080708026885986,1.1247738599777222,0.4429752826690674,0.863520085811615,0.863520085811615,0.0,100.96112060546876,92.0,51736.99609375,0.0,826.3353881835938,1.0,279.9400634765625,283.5577697753906,300.5657043457031,304.6839294433594,293.1499938964844,293.1499938964844,280.25,34258.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448813080787659,1.0,0.0,0.0,3.419600486755371,3.4196221828460693,7.802684649504954e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8147.3427734375,0.0,1279.4228515625,1497.1583251953125,0.0,1205.9056396484375,0.8519759774208069,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697662115097046,0.2487487494945526,0.2265828251838684,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872550368309021,0.3662357628345489,0.3494807183742523,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392300724983215,0.3863886594772339,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211198449134827,0.302295058965683,0.2891747653484344,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461902618408203,0.0908395871520042,0.4240670502185821,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085688292980194,0.87701016664505,0.87701016664505,1.0,1.0,-2.011370182037353,0.8977473974227905,1.1136229038238523,0.437375396490097,0.958288073539734,0.958288073539734,0.0,99.55654907226562,95.0,50983.2578125,0.0,802.8613891601562,1.0,280.2411499023437,283.6271057128906,300.5816345214844,304.6201477050781,293.1499938964844,293.1499938964844,279.95001220703125,31050.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383702754974365,1.0,0.0,0.0,3.606017589569092,3.6060404777526855,8.676588549860753e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9072.9697265625,0.0,1448.20068359375,1497.1583251953125,0.0,1162.505126953125,0.8914087414741516,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697662115097046,0.2487487494945526,0.2265828251838684,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.872550368309021,0.3662357628345489,0.3494807183742523,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392300724983215,0.3863886594772339,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211198449134827,0.302295058965683,0.2891747653484344,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461902618408203,0.0908395871520042,0.4240670502185821,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085688292980194,0.87701016664505,0.87701016664505,1.0,1.0,-2.011370182037353,0.8977473974227905,1.1136229038238523,0.437375396490097,0.958288073539734,0.958288073539734,0.0,99.55654907226562,95.0,50983.2578125,0.0,802.8613891601562,1.0,280.2411499023437,283.6271057128906,300.5816345214844,304.6201477050781,293.1499938964844,293.1499938964844,279.95001220703125,31050.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383702754974365,1.0,0.0,0.0,3.606017589569092,3.6060404777526855,8.676588549860753e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9072.9697265625,0.0,1448.20068359375,1497.1583251953125,0.0,1162.505126953125,0.8914087414741516,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659461498260498,0.2457071989774704,0.2241380959749221,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.868467390537262,0.3622402250766754,0.346022367477417,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556181907654,0.3879434764385223,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.817492663860321,0.2989298403263092,0.2862761318683624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403558611869812,0.0886604338884353,0.4148817956447601,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063645303249359,0.8775094747543335,0.8775094747543335,1.0,1.0,-1.991637706756592,0.8882834911346436,1.1033542156219482,0.4322980046272278,0.8173204064369202,0.8173204064369202,0.0,99.64701080322266,98.0,50798.359375,0.0,786.3441162109375,1.0,279.9580078125,283.49591064453125,300.6236572265625,304.7630310058594,293.1499938964844,293.1499938964844,280.25,40969.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453689932823181,1.0,0.0,0.0,3.4252524375915527,3.4252753257751465,7.828498951312213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8067.423828125,0.0,1332.0970458984375,1497.1583251953125,0.0,1209.197509765625,0.859727144241333,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659461498260498,0.2457071989774704,0.2241380959749221,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.868467390537262,0.3622402250766754,0.346022367477417,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556181907654,0.3879434764385223,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.817492663860321,0.2989298403263092,0.2862761318683624,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403558611869812,0.0886604338884353,0.4148817956447601,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063645303249359,0.8775094747543335,0.8775094747543335,1.0,1.0,-1.991637706756592,0.8882834911346436,1.1033542156219482,0.4322980046272278,0.8173204064369202,0.8173204064369202,0.0,99.64701080322266,98.0,50798.359375,0.0,786.3441162109375,1.0,279.9580078125,283.49591064453125,300.6236572265625,304.7630310058594,293.1499938964844,293.1499938964844,280.25,40969.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6453689932823181,1.0,0.0,0.0,3.4252524375915527,3.4252753257751465,7.828498951312213e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8067.423828125,0.0,1332.0970458984375,1497.1583251953125,0.0,1209.197509765625,0.859727144241333,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612621784210205,0.2434713691473007,0.2219562381505966,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632330298423767,0.3589776754379272,0.3427744805812835,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307540535926819,0.3913368582725525,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126926422119141,0.2961352169513702,0.2835040092468261,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334012508392334,0.0865778997540474,0.4055303335189819,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830322265625,1.0,0.4051498770713806,0.8780087828636169,0.8780087828636169,1.0,1.0,-1.974629282951355,0.8801480531692505,1.0944812297821045,0.4278868734836578,0.9076629877090454,0.9076629877090454,0.0,100.51490783691406,101.0,50068.5625,0.0,774.972900390625,1.0,280.2411193847656,283.6079406738281,300.58453369140625,304.5704040527344,293.1499938964844,293.1499938964844,279.95001220703125,33338.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636690616607666,1.0,0.0,0.0,3.5572307109832764,3.557253360748291,8.443400361102249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8951.546875,0.0,1412.9776611328125,1497.1583251953125,0.0,1151.476318359375,0.8821302652359009,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612621784210205,0.2434713691473007,0.2219562381505966,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632330298423767,0.3589776754379272,0.3427744805812835,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307540535926819,0.3913368582725525,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126926422119141,0.2961352169513702,0.2835040092468261,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334012508392334,0.0865778997540474,0.4055303335189819,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830322265625,1.0,0.4051498770713806,0.8780087828636169,0.8780087828636169,1.0,1.0,-1.974629282951355,0.8801480531692505,1.0944812297821045,0.4278868734836578,0.9076629877090454,0.9076629877090454,0.0,100.51490783691406,101.0,50068.5625,0.0,774.972900390625,1.0,280.2411193847656,283.6079406738281,300.58453369140625,304.5704040527344,293.1499938964844,293.1499938964844,279.95001220703125,33338.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636690616607666,1.0,0.0,0.0,3.5572307109832764,3.557253360748291,8.443400361102249e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8951.546875,0.0,1412.9776611328125,1497.1583251953125,0.0,1151.476318359375,0.8821302652359009,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586796283721924,0.2420798391103744,0.22092105448246,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603198528289795,0.3570897877216339,0.3412126898765564,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276688575744629,0.3935568034648895,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.809952974319458,0.2945329546928406,0.2821760177612304,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297194719314575,0.0854644551873207,0.4009468853473663,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.4048469066619873,0.878258466720581,0.878258466720581,1.0,1.0,-1.9670783281326287,0.8765338659286499,1.0905444622039795,0.4259542226791382,0.8038769364356995,0.8038769364356995,0.0,101.18097686767578,101.0,50402.421875,0.0,770.91064453125,1.0,280.0001525878906,283.45733642578125,300.6325988769531,304.7848205566406,293.1499938964844,293.1499938964844,279.95001220703125,39257.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412120461463928,1.0,0.0,0.0,3.488798856735229,3.4888219833374023,8.121667178784264e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8587.794921875,0.0,1384.4063720703125,1497.1583251953125,0.0,1181.3216552734375,0.8685711026191711,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554182410240173,0.240571916103363,0.2196075320243835,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567512631416321,0.3550812900066376,0.3393665850162506,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240587830543518,0.3964131772518158,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8065069317817688,0.2928292751312256,0.2806165516376495,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255063772201538,0.0842777341604232,0.395926833152771,284.8914794921875,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046591818332672,0.8784350156784058,0.8784350156784058,1.0,1.0,-1.958813190460205,0.8725727200508118,1.086240530014038,0.4238272905349731,0.8033350110054016,0.8033350110054016,0.0,102.0818862915039,89.0,49813.33203125,0.0,767.0618896484375,1.0,279.9591979980469,283.5394592285156,300.61993408203125,304.6771545410156,293.1499938964844,293.1499938964844,280.25,41238.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414824724197388,1.0,0.0,0.0,3.3222880363464355,3.322309970855713,7.36491756470059e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7982.3701171875,0.0,1233.9000244140625,1497.1583251953125,0.0,1183.12255859375,0.8384325504302979,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553827166557312,0.2383643835783004,0.2174091786146164,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8568079471588135,0.3518325686454773,0.3360859155654907,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186658143997192,0.3925016522407532,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8064546585083008,0.2900369167327881,0.2777944803237915,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220244526863098,0.0820667073130607,0.385523110628128,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991648256778717,0.8787880539894104,0.8787880539894104,1.0,1.0,-1.9316643476486208,0.8595257997512817,1.0721385478973389,0.4169168472290039,0.8779528141021729,0.8779528141021729,0.0,99.90997314453124,77.0,48908.7421875,0.0,737.6808471679688,1.0,280.24029541015625,283.62554931640625,300.5853576660156,304.4895935058594,293.1499938964844,293.1499938964844,280.54998779296875,33654.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323279142379761,1.0,0.0,0.0,3.4565491676330566,3.456570863723755,7.972210482876108e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7858.98291015625,0.0,1311.7874755859375,1497.1583251953125,0.0,1123.15625,0.8597145676612854,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553827166557312,0.2383643835783004,0.2174091786146164,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.8568079471588135,0.3518325686454773,0.3360859155654907,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186658143997192,0.3925016522407532,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.8064546585083008,0.2900369167327881,0.2777944803237915,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220244526863098,0.0820667073130607,0.385523110628128,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991648256778717,0.8787880539894104,0.8787880539894104,1.0,1.0,-1.9316643476486208,0.8595257997512817,1.0721385478973389,0.4169168472290039,0.8779528141021729,0.8779528141021729,0.0,99.90997314453124,77.0,48908.7421875,0.0,737.6808471679688,1.0,280.24029541015625,283.62554931640625,300.5853576660156,304.4895935058594,293.1499938964844,293.1499938964844,280.54998779296875,33654.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323279142379761,1.0,0.0,0.0,3.4565491676330566,3.456570863723755,7.972210482876108e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7858.98291015625,0.0,1311.7874755859375,1497.1583251953125,0.0,1123.15625,0.8597145676612854,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602071762084961,0.0,0.2153593748807907,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623472452163696,0.0,0.3329560756683349,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813071250915527,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811576247215271,0.0,0.2750701308250427,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223991274833679,0.0,0.3752073645591736,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879141092300415,0.879141092300415,1.0,1.0,-1.8963468074798584,0.84258633852005,1.0537605285644531,0.4078461229801178,0.0,0.0,0.0,94.82112121582033,60.0,47826.28125,0.0,693.1831665039062,0.0,280.54150390625,283.6904602050781,300.5920104980469,304.4027404785156,293.1499938964844,293.1499938964844,278.1499938964844,31068.1171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638961315155029,3.638984203338623,8.83584618804889e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1484.1324462890625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602071762084961,0.0,0.2153593748807907,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.8623472452163696,0.0,0.3329560756683349,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813071250915527,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811576247215271,0.0,0.2750701308250427,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223991274833679,0.0,0.3752073645591736,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.879141092300415,0.879141092300415,1.0,1.0,-1.8963468074798584,0.84258633852005,1.0537605285644531,0.4078461229801178,0.0,0.0,0.0,94.82112121582033,60.0,47826.28125,0.0,693.1831665039062,0.0,280.54150390625,283.6904602050781,300.5920104980469,304.4027404785156,293.1499938964844,293.1499938964844,278.1499938964844,31068.1171875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638961315155029,3.638984203338623,8.83584618804889e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,0.0,0.0,1484.1324462890625,1497.1583251953125,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
