time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694060,297.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0081464517861604,0.0,0.0011731787817552,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.3822808265686035,0.0,0.0012354197679087,297.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.3822808265686035,0.0,0.0009124791249632,297.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.3822808265686035,0.0,0.0012354168575257,297.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.0,0.0,0.0058601712808012,285.0619812011719,294.1499938964844,302.5296325683594,297.6171264648437,299.7273864746094,297.50067138671875,284.023193359375,0.0,0.0,0.6915854215621948,0.6915854215621948,1.0,1.0,-0.0125017100945115,0.0127819180488586,-0.0002802078961394,-0.0155699765309691,0.0,0.0,0.0,-0.0660969167947769,60.0,2725.7060546875,0.0,-1.0656113772711253e-05,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,2.153683453798294e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7254431785034404e-15,3.7258328136591766e-15,1.0732845354666695e-20,1.3855874726655814e-13,1.3855851687359646e-13,2.2117535204536746e-19,0.0,0.0,-0.0,0.0,0.0,1.7387577494071824e-26,6.027483538148723e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694120,297.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,0.0008726687519811,297.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.0,0.0,0.0013086592080071,297.8791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0683898925781,0.0,0.0,0.0016491385176777,297.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625915527344,0.0,0.0,0.0010960212675854,297.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544738769531,0.0,0.0,0.0017926160944625,285.0557861328125,294.1499938964844,302.51177978515625,297.618408203125,299.9915466308594,298.1380310058594,283.5338134765625,0.0,0.0,0.527484655380249,0.527484655380249,1.0,1.0,-0.0067078005522489,0.0085605178028345,-0.0018527172505855,-0.0188190639019012,0.0,0.0,0.0,-0.0369807556271553,60.0,1385.551025390625,0.0,-4.433532012626529e-06,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.0644799001389953e-28,-2.4248888002819007e-28,-2.7711442368657643e-31,-3.2566632179756265e-18,-3.2543564180423692e-18,-2.306948365325183e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.559205500409008e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.95924201561138e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,7.168266893131658e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.000100176584965,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0004845475777983,284.8826599121094,294.1499938964844,302.4735717773437,297.6230773925781,300.1120910644531,299.6815185546875,283.2374572753906,0.0,0.0,0.175828218460083,0.175828218460083,1.0,1.0,-0.0010221002157777,0.0009070064988918,0.0001150936514022,-0.0261413529515266,0.0,0.0,0.0,-0.0096987131983041,60.0,294.2386779785156,0.0,-7.12186647433555e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6092371434459767e-40,-1.851998089405608e-40,-1.1279611858736183e-40,2.1011183235510345e-21,9.397054486350826e-22,1.161412874915952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.559205500409008e-05,297.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.939453125,0.0,0.0,9.95924201561138e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,7.168266893131658e-05,297.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.939208984375,0.0,0.0,0.000100176584965,297.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93524169921875,0.0,0.0,0.0004845475777983,284.8826599121094,294.1499938964844,302.4735717773437,297.6230773925781,300.1120910644531,299.6815185546875,283.2374572753906,0.0,0.0,0.175828218460083,0.175828218460083,1.0,1.0,-0.0010221002157777,0.0009070064988918,0.0001150936514022,-0.0261413529515266,0.0,0.0,0.0,-0.0096987131983041,60.0,294.2386779785156,0.0,-7.12186647433555e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6092371434459767e-40,-1.851998089405608e-40,-1.1279611858736183e-40,2.1011183235510345e-21,9.397054486350826e-22,1.161412874915952e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,9.771381883183494e-05,298.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,0.0001029005652526,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366149902344,0.0,0.0,7.600697426823899e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,0.0001028988044708,297.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,0.0004880739143118,284.88140869140625,294.1499938964844,302.4544677734375,297.62628173828125,300.1337585449219,300.2554626464844,283.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416165459901,4.222031435574537e-08,0.0010415742872282,-0.0270305313169956,0.0,0.0,0.0,-0.0101101957261562,60.0,143.83741760253906,0.0,-7.39202974386899e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.465064010866791e-44,6.58610278232664e-44,3.643376007244525e-44,1.942407890278824e-21,9.714474948998465e-22,9.709604963531736e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,9.77073796093464e-05,298.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369201660156,0.0,0.0,0.0001028912884066,298.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,7.599575474159792e-05,297.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,0.000102890888229,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,0.000488058256451,284.88006591796875,294.1499938964844,302.43536376953125,297.63006591796875,300.1551513671875,300.70623779296875,283.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411815019324,1.0679783279954336e-08,0.0010411707917228,-0.0270248763263225,0.0,0.0,0.0,-0.0101069631054997,60.0,81.81230926513672,0.0,-7.39115648684674e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942732421344345e-21,9.713824675177073e-22,9.713499538266377e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.771727491170168e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001029015111271,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.60029797675088e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001029012200888,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0004881090135313,284.8771057128906,294.1499938964844,302.39715576171875,297.6390991210937,300.1968078613281,301.33892822265625,283.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,44.509315490722656,0.0,-7.392639389536272e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9427564532029613e-21,9.713776207563056e-22,9.713789334208516e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.771727491170168e-05,298.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001029015111271,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,7.60029797675088e-05,298.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0001029012200888,297.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.92999267578125,0.0,0.0,0.0004881090135313,284.8771057128906,294.1499938964844,302.39715576171875,297.6390991210937,300.1968078613281,301.33892822265625,283.3666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.069179500490236e-08,0.0010412752162665,-0.0270578674972057,0.0,0.0,0.0,-0.0101131936535239,60.0,44.509315490722656,0.0,-7.392639389536272e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.9427564532029613e-21,9.713776207563056e-22,9.713789334208516e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.929443359375,0.0,0.0,9.773206693353131e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.0001029170889523,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,7.601449033245444e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0001029167906381,297.8271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9283447265625,0.0,0.0,0.000488182879053,284.87530517578125,294.1499938964844,302.37579345703125,297.6449279785156,300.2194519042969,301.5738830566406,283.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414425050839,1.0710095921240281e-08,0.0010414317948743,-0.0271057803183794,0.0,0.0,0.0,-0.0101222684606909,60.0,39.83552932739258,0.0,-7.394864098841938e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713778227046972e-22,9.713777217305013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,9.774905629456045e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0001029349805321,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,7.60277034714818e-05,298.17559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0001029346822178,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.927001953125,0.0,0.0,0.0004882678040303,284.8738098144531,294.1499938964844,302.3590087890625,297.64990234375,300.2369689941406,301.7210998535156,283.46905517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416228324174,1.07311874941729e-08,0.0010416121222078,-0.0271609909832477,0.0,0.0,0.0,-0.0101327234879136,60.0,37.90312957763672,0.0,-7.397425605404352e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713778227046972e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.780850086826832e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001029975683195,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,7.607393490616232e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001029972772812,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0004885648959316,284.8702392578125,294.1499938964844,302.3208923339844,297.66217041015625,300.27569580078125,301.9473571777344,283.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508482687037e-08,0.0010422439081594,-0.027354422956705,0.0,0.0,0.0,-0.0101693570613861,60.0,36.190162658691406,0.0,-7.406404733956151e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713777217305013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92486572265625,0.0,0.0,9.780850086826832e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92779541015625,0.0,0.0,0.0001029975683195,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.92626953125,0.0,0.0,7.607393490616232e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001029972772812,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237976074219,0.0,0.0,0.0004885648959316,284.8702392578125,294.1499938964844,302.3208923339844,297.66217041015625,300.27569580078125,301.9473571777344,283.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508482687037e-08,0.0010422439081594,-0.027354422956705,0.0,0.0,0.0,-0.0101693570613861,60.0,36.190162658691406,0.0,-7.406404733956151e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713777217305013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.790329204406588e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.000103097387182,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,7.614765490870923e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001030970961437,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0004890384734608,284.8664245605469,294.1499938964844,302.2828369140625,297.6756591796875,300.3130798339844,302.0798034667969,283.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.092302515104393e-08,0.0010432521812617,-0.0276631359010934,0.0,0.0,0.0,-0.0102278245612978,60.0,35.30827713012695,0.0,-7.420745617991997e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713777217305013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9214782714844,0.0,0.0,9.790329204406588e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,0.000103097387182,298.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9228515625,0.0,0.0,7.614765490870923e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,0.0001030970961437,298.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,0.0004890384734608,284.8664245605469,294.1499938964844,302.2828369140625,297.6756591796875,300.3130798339844,302.0798034667969,283.66229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043263124302,1.092302515104393e-08,0.0010432521812617,-0.0276631359010934,0.0,0.0,0.0,-0.0102278245612978,60.0,35.30827713012695,0.0,-7.420745617991997e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713777217305013e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.45672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,9.79671094682999e-05,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,0.0001031645806506,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,7.619727693963796e-05,298.3534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0001031642896123,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186706542969,0.0,0.0,0.0004893572768196,284.8644104003906,294.1499938964844,302.2638244628906,297.68280029296875,300.3312072753906,302.1186218261719,283.7076721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439422912895,1.1002449618047194e-08,0.0010439312318339,-0.0278710275888443,0.0,0.0,0.0,-0.0102671980857849,60.0,34.96019744873047,0.0,-7.430411130826543e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,9.804301225813106e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207763671875,0.0,0.0,0.0001032445143209,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91925048828125,0.0,0.0,7.625631405971944e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205322265625,0.0,0.0,0.0001032442305586,298.1092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,0.0004897364997304,284.86236572265625,294.1499938964844,302.2448425292969,297.69012451171875,300.3489990234375,302.14532470703125,283.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044750213623,1.1096950025546448e-08,0.0010447390377521,-0.0281183775514364,0.0,0.0,0.0,-0.0103140445426106,60.0,34.633522033691406,0.0,-7.441919791517648e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.823498112382369e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0001034466549754,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.640561670996249e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.000103446378489,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0004906955291517,284.8581237792969,294.1499938964844,302.2069091796875,297.7052307128906,300.38360595703125,302.173828125,283.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335980154569825e-08,0.0010467829415574,-0.0287440009415149,0.0,0.0,0.0,-0.0104325423017144,60.0,34.02080535888672,0.0,-7.471069807252206e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9142150878906,0.0,0.0,9.823498112382369e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,0.0001034466549754,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9155578613281,0.0,0.0,7.640561670996249e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91680908203125,0.0,0.0,0.000103446378489,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0004906955291517,284.8581237792969,294.1499938964844,302.2069091796875,297.7052307128906,300.38360595703125,302.173828125,283.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335980154569825e-08,0.0010467829415574,-0.0287440009415149,0.0,0.0,0.0,-0.0104325423017144,60.0,34.02080535888672,0.0,-7.471069807252206e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,9.849430352915078e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001037197362165,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.660730625502765e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0001037194524542,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0004919909988529,284.8537292480469,294.1499938964844,302.1690979003906,297.7207336425781,300.41705322265625,302.1783752441406,283.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944032433284e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.45524597167969,0.0,-7.510544719480094e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.910400390625,0.0,0.0,9.849430352915078e-05,298.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9131774902344,0.0,0.0,0.0001037197362165,298.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.660730625502765e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0001037194524542,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0004919909988529,284.8537292480469,294.1499938964844,302.1690979003906,297.7207336425781,300.41705322265625,302.1783752441406,283.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944032433284e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.45524597167969,0.0,-7.510544719480094e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.886996122077107e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001041153082042,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,7.68994796089828e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0001041150389937,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0004938675556331,284.8492126464844,294.1499938964844,302.1313781738281,297.73638916015625,300.4493103027344,302.1661376953125,283.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126868398354418e-08,0.0010535448091104,-0.0308137815445661,0.0,0.0,0.0,-0.0108246142044663,60.0,32.943756103515625,0.0,-7.56792317702093e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,9.886996122077107e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,0.0001041153082042,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,7.68994796089828e-05,298.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090270996094,0.0,0.0,0.0001041150389937,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,0.0004938675556331,284.8492126464844,294.1499938964844,302.1313781738281,297.73638916015625,300.4493103027344,302.1661376953125,283.99761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126868398354418e-08,0.0010535448091104,-0.0308137815445661,0.0,0.0,0.0,-0.0108246142044663,60.0,32.943756103515625,0.0,-7.56792317702093e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,9.94581205304712e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0001047346668201,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.735692634014413e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0001047343903337,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0004968055873177,284.8445739746094,294.1499938964844,302.09375,297.7519226074219,300.4803466796875,302.142333984375,284.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859590725611273e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.50376510620117,0.0,-7.65820971082576e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,9.94581205304712e-05,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0001047346668201,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,7.735692634014413e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.90496826171875,0.0,0.0,0.0001047343903337,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9014892578125,0.0,0.0,0.0004968055873177,284.8445739746094,294.1499938964844,302.09375,297.7519226074219,300.4803466796875,302.142333984375,284.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859590725611273e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.50376510620117,0.0,-7.65820971082576e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.986385703086852e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.90313720703125,0.0,0.0,0.0001051619256031,299.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,7.767249917378649e-05,298.51025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,0.0001051616563927,298.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,0.0004988323780708,284.8422241210937,294.1499938964844,302.0749816894531,297.7595520019531,300.4953918457031,302.1272277832031,284.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641443077474,1.3365093032291496e-08,0.0010641309199854,-0.0340534672141075,0.0,0.0,0.0,-0.0114384461194276,60.0,32.318138122558594,0.0,-7.720809946931696e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8983764648437,0.0,0.0,0.0001003332799882,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90106201171875,0.0,0.0,0.0001056562468875,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.899658203125,0.0,0.0,7.803760672686622e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008483886719,0.0,0.0,0.000105655977677,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,0.000501177215483,284.83984375,294.1499938964844,302.0562744140625,297.7670593261719,300.5102233886719,302.1107788085937,284.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691430652514,1.3949946087166154e-08,0.0010691292118281,-0.0355833135545253,0.0,0.0,0.0,-0.0117283686995506,60.0,32.15271759033203,0.0,-7.793554601676078e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0001015240413835,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0001069101781467,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.896375609561801e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0001069099089363,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,0.0005071253399364,284.8349914550781,294.1499938964844,302.0189208984375,297.7815856933594,300.5391845703125,302.0743408203125,284.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359751110529e-08,0.0010818161536008,-0.0394630841910839,0.0,0.0,0.0,-0.0124638807028532,60.0,31.893165588378903,0.0,-7.979619454090425e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,0.0001015240413835,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0001069101781467,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954467773437,0.0,0.0,7.896375609561801e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966369628906,0.0,0.0,0.0001069099089363,298.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,0.0005071253399364,284.8349914550781,294.1499938964844,302.0189208984375,297.7815856933594,300.5391845703125,302.0743408203125,284.21051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818316368386,1.543359751110529e-08,0.0010818161536008,-0.0394630841910839,0.0,0.0,0.0,-0.0124638807028532,60.0,31.893165588378903,0.0,-7.979619454090425e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915100097656,0.0,0.0,0.0001024552475428,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.89410400390625,0.0,0.0,0.0001078907880582,299.0162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,7.968802674440667e-05,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8938903808594,0.0,0.0,0.0001078905115718,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905334472656,0.0,0.0,0.000511776888743,284.8318786621094,294.1499938964844,301.9951171875,297.7904357910156,300.5572204589844,302.049072265625,284.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917531326413,1.6593883600535264e-08,0.0010917364852502,-0.0424960441887378,0.0,0.0,0.0,-0.0130390785634517,60.0,31.780935287475582,0.0,-8.12665916782862e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88995361328125,0.0,0.0,0.0001030171188176,298.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,0.0001084824616555,299.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912048339844,0.0,0.0,8.012503531062976e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0001084821851691,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890075683594,0.0,0.0,0.0005145835457369,284.830078125,294.1499938964844,301.9817199707031,297.79522705078125,300.5672607421875,302.0345153808594,284.275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977394413203,1.7293984910793373e-08,0.0010977220954373,-0.0443255342543125,0.0,0.0,0.0,-0.0133861443027853,60.0,31.731311798095703,0.0,-8.21602910150432e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0001047331752488,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0001102895548683,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,8.145975152729079e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,0.0001102892783819,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0005231556133367,284.8251037597656,294.1499938964844,301.9447021484375,297.8077087402344,300.594482421875,301.9928894042969,284.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.943227445622142e-08,0.0011160038411617,-0.0499105006456375,0.0,0.0,0.0,-0.0144461737945675,60.0,31.653568267822266,0.0,-8.492010294958163e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0001047331752488,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0001102895548683,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,8.145975152729079e-05,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,0.0001102892783819,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847045898437,0.0,0.0,0.0005231556133367,284.8251037597656,294.1499938964844,301.9447021484375,297.8077087402344,300.594482421875,301.9928894042969,284.3369445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.943227445622142e-08,0.0011160038411617,-0.0499105006456375,0.0,0.0,0.0,-0.0144461737945675,60.0,31.653568267822266,0.0,-8.492010294958163e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001065643591573,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0001122178800869,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,8.288400567835197e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0001122176036005,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0005323027144186,284.820068359375,294.1499938964844,301.9078369140625,297.8188171386719,300.6208801269531,301.9508361816406,284.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355346068739,2.1714079423418298e-08,0.0011355129536241,-0.0558652430772781,0.0,0.0,0.0,-0.0155773498117923,60.0,31.64169883728028,0.0,-8.79153532196142e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001065643591573,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8837585449219,0.0,0.0,0.0001122178800869,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8824462890625,0.0,0.0,8.288400567835197e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.883544921875,0.0,0.0,0.0001122176036005,298.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8803100585937,0.0,0.0,0.0005323027144186,284.820068359375,294.1499938964844,301.9078369140625,297.8188171386719,300.6208801269531,301.9508361816406,284.39599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355346068739,2.1714079423418298e-08,0.0011355129536241,-0.0558652430772781,0.0,0.0,0.0,-0.0155773498117923,60.0,31.64169883728028,0.0,-8.79153532196142e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8790283203125,0.0,0.0,0.0001074797910405,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,0.0001131818717112,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802185058594,0.0,0.0,8.359600906260312e-05,298.5648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813171386719,0.0,0.0,0.0001131815952248,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.87811279296875,0.0,0.0,0.0005368754500523,284.8175048828125,294.1499938964844,301.8894958496094,297.82379150390625,300.6337585449219,301.9299621582031,284.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452891631051,2.285479894226228e-08,0.0011452662292867,-0.0588399916887283,0.0,0.0,0.0,-0.016142850741744,60.0,31.65150451660156,0.0,-8.943217011392336e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768005371094,0.0,0.0,0.0001083729512174,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793029785156,0.0,0.0,0.0001141224129241,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779602050781,0.0,0.0,8.429068839177489e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001141221364377,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0005413370090536,284.8149719238281,294.1499938964844,301.87115478515625,297.8283386230469,300.6464233398437,301.9093017578125,284.4525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548062320798,2.3967777096345344e-08,0.0011547822505235,-0.0617409199476242,0.0,0.0,0.0,-0.0166945960372686,60.0,31.666278839111328,0.0,-9.092457986525917e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,0.0001100224544643,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0001158594241132,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,8.557363617001101e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0001158591476269,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,0.0005495765944942,284.80987548828125,294.1499938964844,301.8346862792969,297.8359680175781,300.671142578125,301.8687438964844,284.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023270649488963e-08,0.0011723556090146,-0.0670944079756736,0.0,0.0,0.0,-0.0177135784178972,60.0,31.69972419738769,0.0,-9.371324694029681e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.872314453125,0.0,0.0,0.0001100224544643,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0001158594241132,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,8.557363617001101e-05,298.57391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,0.0001158591476269,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,0.0005495765944942,284.80987548828125,294.1499938964844,301.8346862792969,297.8359680175781,300.671142578125,301.8687438964844,284.5067443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723816860467,2.6023270649488963e-08,0.0011723556090146,-0.0670944079756736,0.0,0.0,0.0,-0.0177135784178972,60.0,31.69972419738769,0.0,-9.371324694029681e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0001113839680328,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001172931588371,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,8.66325935930945e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.0001172928896266,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0005563776940107,284.8048095703125,294.1499938964844,301.7984313964844,297.84149169921875,300.6948547363281,301.8294372558594,284.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868891306221,2.7719883277654844e-08,0.0011868614237755,-0.0715089738368988,0.0,0.0,0.0,-0.0185546539723873,60.0,31.77949523925781,0.0,-9.604669770624241e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
