time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8678283691406,0.0,0.0,0.0001113839680328,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001172931588371,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,8.66325935930945e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700561523437,0.0,0.0,0.0001172928896266,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.866943359375,0.0,0.0,0.0005563776940107,284.8048095703125,294.1499938964844,301.7984313964844,297.84149169921875,300.6948547363281,301.8294372558594,284.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868891306221,2.7719883277654844e-08,0.0011868614237755,-0.0715089738368988,0.0,0.0,0.0,-0.0185546539723873,60.0,31.77949523925781,0.0,-9.604669770624241e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0001124121990869,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001183759304694,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,8.743232319829985e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,0.000118375661259,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0005615139380097,284.7998046875,294.1499938964844,301.76239013671875,297.8446655273437,300.71759033203125,301.79119873046875,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978447437286,2.9001155255059533e-08,0.0011978157563135,-0.074840135872364,0.0,0.0,0.0,-0.0191898271441459,60.0,31.82342529296875,0.0,-9.78278933416732e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,0.0001124121990869,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.86578369140625,0.0,0.0,0.0001183759304694,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,8.743232319829985e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8655700683594,0.0,0.0,0.000118375661259,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8625183105469,0.0,0.0,0.0005615139380097,284.7998046875,294.1499938964844,301.76239013671875,297.8446655273437,300.71759033203125,301.79119873046875,284.6085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978447437286,2.9001155255059533e-08,0.0011978157563135,-0.074840135872364,0.0,0.0,0.0,-0.0191898271441459,60.0,31.82342529296875,0.0,-9.78278933416732e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001131033204728,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001191037154057,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,8.796984911896288e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001191034389194,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0005649662925861,284.7948608398437,294.1499938964844,301.7265930175781,297.84527587890625,300.7393798828125,301.7538146972656,284.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052089441567,2.98623028527345e-08,0.0012051791418343,-0.0770776569843292,0.0,0.0,0.0,-0.0196167342364788,60.0,31.80942726135254,0.0,-9.90342172713099e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8589782714844,0.0,0.0,0.0001131033204728,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,0.0001191037154057,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,8.796984911896288e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001191034389194,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,0.0005649662925861,284.7948608398437,294.1499938964844,301.7265930175781,297.84527587890625,300.7393798828125,301.7538146972656,284.6567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052089441567,2.98623028527345e-08,0.0012051791418343,-0.0770776569843292,0.0,0.0,0.0,-0.0196167342364788,60.0,31.80942726135254,0.0,-9.90342172713099e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001133421174017,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.859130859375,0.0,0.0,0.0001193551725009,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85791015625,0.0,0.0,8.815558248898014e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85894775390625,0.0,0.0,0.0001193549032905,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8559265136719,0.0,0.0,0.0005661592003889,284.7924499511719,294.1499938964844,301.7087707519531,297.84454345703125,300.749755859375,301.7355041503906,284.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015982130705197e-08,0.0012077221181243,-0.0778504386544227,0.0,0.0,0.0,-0.01976422034204,60.0,31.774768829345703,0.0,-9.945270562639053e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,0.0001135408310801,298.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8569641113281,0.0,0.0,0.0001195644290419,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,8.831013110466301e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567810058594,0.0,0.0,0.0001195641598314,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537902832031,0.0,0.0,0.0005671518738381,284.7900695800781,294.1499938964844,301.6910400390625,297.8430480957031,300.7598571777344,301.7173156738281,284.7027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098696315661,3.0407385054331826e-08,0.0012098392471671,-0.0784933567047119,0.0,0.0,0.0,-0.0198869500309228,60.0,31.729642868041992,0.0,-9.980160342593081e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0001138622683356,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.000119902913866,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,8.856013300828636e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0001199026446556,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0005687575903721,284.7854309082031,294.1499938964844,301.6557312011719,297.8377990722656,300.7791442871094,301.6813659667969,284.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.616973876953125,0.0,-1.0036719544359585e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.85040283203125,0.0,0.0,0.0001138622683356,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8526916503906,0.0,0.0,0.000119902913866,299.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515014648437,0.0,0.0,8.856013300828636e-05,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,0.0001199026446556,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,0.0005687575903721,284.7854309082031,294.1499938964844,301.6557312011719,297.8377990722656,300.7791442871094,301.6813659667969,284.7470092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132932897657,3.0807797202214715e-08,0.0012132625561207,-0.0795330330729484,0.0,0.0,0.0,-0.0200854483991861,60.0,31.616973876953125,0.0,-1.0036719544359585e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.847412109375,0.0,0.0,0.0001140546883107,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84967041015625,0.0,0.0,0.0001201055420096,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484802246094,0.0,0.0,8.87097921804525e-05,298.59552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.0001201052800752,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8465881347656,0.0,0.0,0.0005697188898921,284.7821960449219,294.1499938964844,301.6304626464844,297.8320007324219,300.7923583984375,301.6557006835937,284.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104748103055499e-08,0.0012153121642768,-0.0801552534103393,0.0,0.0,0.0,-0.0202042702585458,60.0,31.52337074279785,0.0,-1.0070652223248545e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8462829589844,0.0,0.0,0.0001141199027188,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485412597656,0.0,0.0,0.0001201742052217,299.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84735107421875,0.0,0.0,8.876050560502335e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0001201739432872,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.845458984375,0.0,0.0,0.0005700446199625,284.78094482421875,294.1499938964844,301.6206970214844,297.8292541503906,300.79736328125,301.6457824707031,284.7897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160377809777,3.1128699617966056e-08,0.0012160065816715,-0.0803660750389099,0.0,0.0,0.0,-0.0202445350587368,60.0,31.48479080200196,0.0,-1.0082163726110593e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0001143136469181,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0001203782230732,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,8.891119068721309e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0001203779611387,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0005710124969482,284.7766418457031,294.1499938964844,301.5859375,297.8172302246094,300.8143920898437,301.610595703125,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369971509320755e-08,0.0012180688790977,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.336519241333008,0.0,-1.0116398385662253e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84228515625,0.0,0.0,0.0001143136469181,298.76953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.844482421875,0.0,0.0,0.0001203782230732,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,8.891119068721309e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84429931640625,0.0,0.0,0.0001203779611387,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,0.0005710124969482,284.7766418457031,294.1499938964844,301.5859375,297.8172302246094,300.8143920898437,301.610595703125,284.8310241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181003112345,3.1369971509320755e-08,0.0012180688790977,-0.0809922963380813,0.0,0.0,0.0,-0.0203641392290592,60.0,31.336519241333008,0.0,-1.0116398385662253e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.000114455629955,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0001205277294502,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,8.902161061996594e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001205274820677,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0005717218737117,284.7725524902344,294.1499938964844,301.5514831542969,297.8014221191406,300.83038330078125,301.57574462890625,284.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.174915313720703,0.0,-1.0141516781914109e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.83837890625,0.0,0.0,0.000114455629955,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.840576171875,0.0,0.0,0.0001205277294502,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,8.902161061996594e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84039306640625,0.0,0.0,0.0001205274820677,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0005717218737117,284.7725524902344,294.1499938964844,301.5514831542969,297.8014221191406,300.83038330078125,301.57574462890625,284.8709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196121970191,3.1546740331123146e-08,0.0012195806484669,-0.0814510434865951,0.0,0.0,0.0,-0.0204517729580402,60.0,31.174915313720703,0.0,-1.0141516781914109e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365173339844,0.0,0.0,0.0001145073256338,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001205821681651,299.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375244140625,0.0,0.0,8.906181756174192e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385009765625,0.0,0.0,0.0001205819207825,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8357238769531,0.0,0.0,0.0005719801993109,284.77056884765625,294.1499938964844,301.53436279296875,297.79205322265625,300.8379821777344,301.5584411621094,284.89044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201616773381,3.1611079975846224e-08,0.0012201300123706,-0.081617996096611,0.0,0.0,0.0,-0.0204836633056402,60.0,31.089008331298828,0.0,-1.0150667151265225e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,0.0001145447604358,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8367919921875,0.0,0.0,0.0001206215820275,299.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8356628417969,0.0,0.0,8.909092866815627e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83660888671875,0.0,0.0,0.0001206213346449,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8338623046875,0.0,0.0,0.0005721672205254,284.7686462402344,294.1499938964844,301.517333984375,297.7816467285156,300.8453063964844,301.5412292480469,284.9096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205598177388,3.1657634735893225e-08,0.0012205281527712,-0.0817388072609901,0.0,0.0,0.0,-0.0205067433416843,60.0,30.99933815002441,0.0,-1.015729083064798e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0001145757414633,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0001206542001455,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.0,0.0,8.911501208785921e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,0.0001206539527629,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302917480469,0.0,0.0,0.0005723220529034,284.76495361328125,294.1499938964844,301.4834899902344,297.7576599121094,300.8591003417969,301.50714111328125,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.80698013305664,0.0,-1.0162759878085128e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310546875,0.0,0.0,0.0001145757414633,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83319091796875,0.0,0.0,0.0001206542001455,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8320617675781,0.0,0.0,8.911501208785921e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,0.0001206539527629,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302917480469,0.0,0.0,0.0005723220529034,284.76495361328125,294.1499938964844,301.4834899902344,297.7576599121094,300.8591003417969,301.50714111328125,284.947021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385109305381,0.0,0.0,0.0,-0.0205257926136255,60.0,30.80698013305664,0.0,-1.0162759878085128e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,0.0001145612623076,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0001206389497383,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,8.910374890547246e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0001206387096317,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,0.0005722498754039,284.761474609375,294.1499938964844,301.45001220703125,297.7292175292969,300.8719787597656,301.4734191894531,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207333929836,3.1677839018584564e-08,0.0012207017280161,-0.0817912295460701,0.0,0.0,0.0,-0.0205167643725872,60.0,30.601207733154297,0.0,-1.0160165686556868e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82763671875,0.0,0.0,0.0001145612623076,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0001206389497383,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82861328125,0.0,0.0,8.910374890547246e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295288085937,0.0,0.0,0.0001206387096317,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268737792969,0.0,0.0,0.0005722498754039,284.761474609375,294.1499938964844,301.45001220703125,297.7292175292969,300.8719787597656,301.4734191894531,284.9833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207333929836,3.1677839018584564e-08,0.0012207017280161,-0.0817912295460701,0.0,0.0,0.0,-0.0205167643725872,60.0,30.601207733154297,0.0,-1.0160165686556868e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,0.0001145021960837,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,0.0001205767475767,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,8.905780123313889e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.0001205765074701,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.000571954937186,284.7582702636719,294.1499938964844,301.4175720214844,297.6993103027344,300.8837585449219,301.4405212402344,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160404205004852e-08,0.0012200706405565,-0.0815997347235679,0.0,0.0,0.0,-0.0204801801592111,60.0,30.38285255432129,0.0,-1.0149665996550541e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8243713378906,0.0,0.0,0.0001145021960837,298.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,0.0001205767475767,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8253173828125,0.0,0.0,8.905780123313889e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82623291015625,0.0,0.0,0.0001205765074701,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.000571954937186,284.7582702636719,294.1499938964844,301.4175720214844,297.6993103027344,300.8837585449219,301.4405212402344,285.0187072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160404205004852e-08,0.0012200706405565,-0.0815997347235679,0.0,0.0,0.0,-0.0204801801592111,60.0,30.38285255432129,0.0,-1.0149665996550541e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0001144179113907,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,0.0001204879808938,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,8.899223030311987e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001204877407872,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,0.00057153403759,284.7552795410156,294.1499938964844,301.38690185546875,297.6710205078125,300.8946228027344,301.4089050292969,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266634941101,0.0,0.0,0.0,-0.0204280149191617,60.0,30.16221809387207,0.0,-1.0134703387620905e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212585449219,0.0,0.0,0.0001144179113907,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82330322265625,0.0,0.0,0.0001204879808938,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8222351074219,0.0,0.0,8.899223030311987e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,0.0001204877407872,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205261230469,0.0,0.0,0.00057153403759,284.7552795410156,294.1499938964844,301.38690185546875,297.6710205078125,300.8946228027344,301.4089050292969,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498814223596134e-08,0.0012191710993647,-0.0813266634941101,0.0,0.0,0.0,-0.0204280149191617,60.0,30.16221809387207,0.0,-1.0134703387620905e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0001143664776463,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,0.0001204338186653,299.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,8.895222708815709e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8216247558594,0.0,0.0,0.0001204335858346,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8190612792969,0.0,0.0,0.0005712771671824,284.7538757324219,294.1499938964844,301.3721923828125,297.6574401855469,300.8996887207031,301.39373779296875,285.06982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186535168439,3.1434627345561246e-08,0.0012186219682916,-0.0811600908637046,0.0,0.0,0.0,-0.0203961934894323,60.0,30.052547454833984,0.0,-1.012558215052195e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,0.0001143094559665,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,0.0001203737629111,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8193054199219,0.0,0.0,8.890787285054103e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8201904296875,0.0,0.0,0.0001203735300805,298.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.817626953125,0.0,0.0,0.0005709923570975,284.7525634765625,294.1499938964844,301.35791015625,297.6442565917969,300.904541015625,301.37896728515625,285.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363466490574865e-08,0.0012180136982351,-0.0809754207730293,0.0,0.0,0.0,-0.020360916852951,60.0,29.943662643432617,0.0,-1.0115474680105765e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.000114180453238,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,0.0001202379135065,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,8.880753011908382e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001202376879518,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0005703481147065,284.75006103515625,294.1499938964844,301.3305358886719,297.6190185546875,300.9136962890625,301.3505249023437,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.020281134173274,60.0,29.72821807861328,0.0,-1.0092632152236548e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.000114180453238,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175964355469,0.0,0.0,0.0001202379135065,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,8.880753011908382e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8174133300781,0.0,0.0,0.0001202376879518,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0005703481147065,284.75006103515625,294.1499938964844,301.3305358886719,297.6190185546875,300.9136962890625,301.3505249023437,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.1202525008211524e-08,0.001216638367623,-0.0805576965212822,0.0,0.0,0.0,-0.020281134173274,60.0,29.72821807861328,0.0,-1.0092632152236548e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135681152344,0.0,0.0,0.0001140628810389,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81549072265625,0.0,0.0,0.0001201140985358,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8144836425781,0.0,0.0,8.871607860783115e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8153381347656,0.0,0.0,0.0001201138729811,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8128356933594,0.0,0.0,0.0005697609158232,284.7482604980469,294.1499938964844,301.30975341796875,297.599853515625,300.92047119140625,301.32891845703125,285.1445007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.1055854776695924e-08,0.0012153843417763,-0.0801769942045211,0.0,0.0,0.0,-0.0202084258198738,60.0,29.55839157104492,0.0,-1.0071838829617265e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130798339844,0.0,0.0,0.000114030764962,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,0.0001200802798848,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,8.869110024534166e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,0.0001200800543301,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123474121094,0.0,0.0,0.0005696004955098,284.7478332519531,294.1499938964844,301.3047180175781,297.59521484375,300.92205810546875,301.32373046875,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015801482681133e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.020188570022583,60.0,29.516433715820312,0.0,-1.0066163724786749e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001138632069341,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.0001199038233608,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,8.856076601659879e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.000119903605082,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.0005687636439688,284.7458801269531,294.1499938964844,301.2803649902344,297.5727233886719,300.9296875,301.2984313964844,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.30841636657715,0.0,-1.003657956744064e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,0.0001138632069341,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,0.0001199038233608,299.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116149902344,0.0,0.0,8.856076601659879e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.000119903605082,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,0.0005687636439688,284.7458801269531,294.1499938964844,301.2803649902344,297.5727233886719,300.9296875,301.2984313964844,285.18182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.30841636657715,0.0,-1.003657956744064e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0001136788196163,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001197096498799,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,8.841734234010801e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.0001197094316012,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,0.0005678426823578,284.7441711425781,294.1499938964844,301.25738525390625,297.55157470703125,300.9366760253906,301.2745666503906,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.104219436645508,0.0,-1.000407650053603e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0001136788196163,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0001197096498799,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094177246094,0.0,0.0,8.841734234010801e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.0001197094316012,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,0.0005678426823578,284.7441711425781,294.1499938964844,301.25738525390625,297.55157470703125,300.9366760253906,301.2745666503906,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.104219436645508,0.0,-1.000407650053603e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075256347656,0.0,0.0,0.0001135793136199,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80938720703125,0.0,0.0,0.0001196048615383,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,8.833994797896594e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001196046505356,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0005673457053489,284.7434387207031,294.1499938964844,301.2464294433594,297.5414428710937,300.9398498535156,301.2633056640625,285.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102589244022,3.045274610258275e-08,0.0012102285400032,-0.0786111578345298,0.0,0.0,0.0,-0.0199094451963901,60.0,29.003936767578125,0.0,-9.986559490471337e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8065795898437,0.0,0.0,0.0001134768899646,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0001194970027427,299.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.0,0.0,8.826027624309063e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80828857421875,0.0,0.0,0.0001194967844639,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,0.0005668341182172,284.7427673339844,294.1499938964844,301.2357482910156,297.5316162109375,300.94287109375,301.2523193359375,285.2417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091663666069,3.032501538768884e-08,0.0012091360986232,-0.0782794579863548,0.0,0.0,0.0,-0.0198461208492517,60.0,28.90462684631348,0.0,-9.96854510049161e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0001132652687374,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0001192741474369,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,8.809567952994257e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0001192739364341,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0005657771253027,284.7415771484375,294.1499938964844,301.21539306640625,297.5128173828125,300.9486389160156,301.2309875488281,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.70790672302246,0.0,-9.931377320526737e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8047790527344,0.0,0.0,0.0001132652687374,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0001192741474369,299.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,8.809567952994257e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,0.0001192739364341,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041381835937,0.0,0.0,0.0005657771253027,284.7415771484375,294.1499938964844,301.21539306640625,297.5128173828125,300.9486389160156,301.2309875488281,285.2708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.70790672302246,0.0,-9.931377320526737e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
