time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698740,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001130378732341,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0001190346811199,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,8.791880827629939e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0001190344773931,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0005646413192152,284.7406311035156,294.1499938964844,301.1961975097656,297.4951171875,300.9538269042969,301.2110290527344,285.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777568855138283e-08,0.0012044567847624,-0.0768575370311737,0.0,0.0,0.0,-0.0195747390389442,60.0,28.51492691040039,0.0,-9.891518715221537e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698800,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0001130378732341,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,0.0001190346811199,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,8.791880827629939e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,0.0001190344773931,298.33319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0005646413192152,284.7406311035156,294.1499938964844,301.1961975097656,297.4951171875,300.9538269042969,301.2110290527344,285.29931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044865870848,2.9777568855138283e-08,0.0012044567847624,-0.0768575370311737,0.0,0.0,0.0,-0.0195747390389442,60.0,28.51492691040039,0.0,-9.891518715221537e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0001127985087805,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0001187826201203,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,8.773263107286766e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,0.0001187824163935,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0005634457920677,284.739990234375,294.1499938964844,301.1781005859375,297.4784240722656,300.9584655761719,301.1922912597656,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479107155339093e-08,0.0012019051937386,-0.07608213275671,0.0,0.0,0.0,-0.019426779821515,60.0,28.3257064819336,0.0,-9.849650695059609e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0001127985087805,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,0.0001187826201203,299.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,8.773263107286766e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,0.0001187824163935,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011779785156,0.0,0.0,0.0005634457920677,284.739990234375,294.1499938964844,301.1781005859375,297.4784240722656,300.9584655761719,301.1922912597656,285.32720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479107155339093e-08,0.0012019051937386,-0.07608213275671,0.0,0.0,0.0,-0.019426779821515,60.0,28.3257064819336,0.0,-9.849650695059609e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,0.0001125482885981,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,0.0001185191140393,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,8.753799920668826e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0001185189175885,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0005621959571726,284.7396240234375,294.1499938964844,301.1610717773437,297.46270751953125,300.9626159667969,301.1746826171875,285.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167113169137338e-08,0.0011992380023002,-0.0752714276313781,0.0,0.0,0.0,-0.0192721150815486,60.0,28.140100479125977,0.0,-9.805979317434321e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,0.0001125482885981,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,0.0001185191140393,299.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,8.753799920668826e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,0.0001185189175885,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0005621959571726,284.7396240234375,294.1499938964844,301.1610717773437,297.46270751953125,300.9626159667969,301.1746826171875,285.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992671061307,2.9167113169137338e-08,0.0011992380023002,-0.0752714276313781,0.0,0.0,0.0,-0.0192721150815486,60.0,28.140100479125977,0.0,-9.805979317434321e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,0.0001124175323639,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018798828125,0.0,0.0,0.0001183814238174,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80096435546875,0.0,0.0,8.743630314711481e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0001183812200906,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,0.0005615428672172,284.73956298828125,294.1499938964844,301.15289306640625,297.4552001953125,300.9644775390625,301.1663513183594,285.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978727998211,2.9004088020201383e-08,0.001197843812406,-0.0748477503657341,0.0,0.0,0.0,-0.0191912949085235,60.0,28.048904418945312,0.0,-9.783198606783117e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,0.0001122843168559,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014221191406,0.0,0.0,0.0001182411360787,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005065917969,0.0,0.0,8.733268623473123e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,0.0001182409396278,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0005608774954453,284.73956298828125,294.1499938964844,301.1449890136719,297.4478759765625,300.9662475585937,301.158203125,285.38134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.8837993326646938e-08,0.0011964229634031,-0.0744160637259483,0.0,0.0,0.0,-0.0191089529544115,60.0,27.95809364318848,0.0,-9.760015728943473e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0001120055603678,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,0.0001179475802928,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,8.711586269782856e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0001179473911179,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0005594851099886,284.7396240234375,294.1499938964844,301.1297912597656,297.43389892578125,300.9696350097656,301.14227294921875,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849044911101828e-08,0.0011934554204344,-0.0735126361250877,0.0,0.0,0.0,-0.0189366806298494,60.0,27.77615547180176,0.0,-9.711595083672365e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79888916015625,0.0,0.0,0.0001120055603678,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,0.0001179475802928,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,8.711586269782856e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8004455566406,0.0,0.0,0.0001179473911179,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0005594851099886,284.7396240234375,294.1499938964844,301.1297912597656,297.43389892578125,300.9696350097656,301.14227294921875,285.4078369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934839421883,2.849044911101828e-08,0.0011934554204344,-0.0735126361250877,0.0,0.0,0.0,-0.0189366806298494,60.0,27.77615547180176,0.0,-9.711595083672365e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,0.0001117317515308,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0001176592413685,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,8.690289541846141e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,0.0001176590521936,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,0.0005581174627877,284.73992919921875,294.1499938964844,301.1171264648437,297.4222106933594,300.9722900390625,301.129150390625,285.4307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.8149093722618094e-08,0.001190536073409,-0.0726251304149627,0.0,0.0,0.0,-0.0187674537301063,60.0,27.61614799499512,0.0,-9.664154987376605e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,0.000111694309453,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999267578125,0.0,0.0,0.0001176198202301,299.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7990417480469,0.0,0.0,8.687377703608945e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0001176196310552,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0005579304997809,284.739990234375,294.1499938964844,301.1154479980469,297.420654296875,300.97265625,301.1273498535156,285.43389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901657562702,2.8102421723019688e-08,0.0011901377001777,-0.0725037753582,0.0,0.0,0.0,-0.0187443196773529,60.0,27.594327926635746,0.0,-9.657677679797416e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0001113495090976,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0001172567135654,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,8.660558523843065e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0001172565316664,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0005562081933021,284.7405700683594,294.1499938964844,301.1018371582031,297.4081115722656,300.9753112792969,301.1132507324219,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186491921544,2.7672575342307937e-08,0.0011864642146974,-0.0713859274983406,0.0,0.0,0.0,-0.0185312367975711,60.0,27.41093635559082,0.0,-9.598123540399685e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978210449219,0.0,0.0,0.0001113495090976,298.7689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0001172567135654,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,8.660558523843065e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,0.0001172565316664,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0005562081933021,284.7405700683594,294.1499938964844,301.1018371582031,297.4081115722656,300.9753112792969,301.1132507324219,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186491921544,2.7672575342307937e-08,0.0011864642146974,-0.0713859274983406,0.0,0.0,0.0,-0.0185312367975711,60.0,27.41093635559082,0.0,-9.598123540399685e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001109720396925,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.000116859220725,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,8.631199307274073e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.000116859038826,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0005543227889575,284.7414245605469,294.1499938964844,301.0888977050781,297.39617919921875,300.9776306152344,301.09991455078125,285.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182469073683,2.7202032626405532e-08,0.0011824418324977,-0.0701619461178779,0.0,0.0,0.0,-0.0182979758828878,60.0,27.22553062438965,0.0,-9.533142275586216e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975769042969,0.0,0.0,0.0001109720396925,298.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991943359375,0.0,0.0,0.000116859220725,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.79833984375,0.0,0.0,8.631199307274073e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.000116859038826,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,0.0005543227889575,284.7414245605469,294.1499938964844,301.0888977050781,297.39617919921875,300.9776306152344,301.09991455078125,285.4848022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182469073683,2.7202032626405532e-08,0.0011824418324977,-0.0701619461178779,0.0,0.0,0.0,-0.0182979758828878,60.0,27.22553062438965,0.0,-9.533142275586216e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,0.0001107737407437,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,0.0001166503934655,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,8.615775732323527e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,0.0001166502188425,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0005533322691917,284.7419128417969,294.1499938964844,301.0826721191406,297.39044189453125,300.97869873046875,301.0934753417969,285.497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954836584991423e-08,0.0011803256347775,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,27.1320858001709,0.0,-9.499093067688592e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,0.0001105691480915,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991027832031,0.0,0.0,0.0001164349450846,299.0341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982482910156,0.0,0.0,8.599862485425547e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,0.0001164347704616,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,0.0005523103754967,284.7424621582031,294.1499938964844,301.0765991210937,297.38482666015625,300.97967529296875,301.08721923828125,285.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.6699803257201893e-08,0.0011781451757997,-0.0688552111387252,0.0,0.0,0.0,-0.0180489886552095,60.0,27.03813743591309,0.0,-9.464028494221568e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0001101492962334,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,0.0001159928215201,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,8.567206532461569e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0001159926468972,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0005502132116816,284.7437744140625,294.1499938964844,301.0648193359375,297.3739624023437,300.9813842773437,301.0751647949219,285.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176456557891483e-08,0.0011736740125343,-0.0674931555986404,0.0,0.0,0.0,-0.0177895613014698,60.0,26.850236892700195,0.0,-9.392274336050833e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,0.0001101492962334,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,0.0001159928215201,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,8.567206532461569e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0001159926468972,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,0.0005502132116816,284.7437744140625,294.1499938964844,301.0648193359375,297.3739624023437,300.9813842773437,301.0751647949219,285.5342102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176456557891483e-08,0.0011736740125343,-0.0674931555986404,0.0,0.0,0.0,-0.0177895613014698,60.0,26.850236892700195,0.0,-9.392274336050833e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0001097210115403,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0001155418067355,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,8.533895015716553e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0001155416321125,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0005480739055201,284.74530029296875,294.1499938964844,301.0534973144531,297.363525390625,300.9828491210937,301.0635681152344,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.5642595602448643e-08,0.0011691092513501,-0.0661033540964126,0.0,0.0,0.0,-0.0175249055027961,60.0,26.662670135498047,0.0,-9.31936057213534e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0001097210115403,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0001155418067355,299.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,8.533895015716553e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,0.0001155416321125,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,0.0005480739055201,284.74530029296875,294.1499938964844,301.0534973144531,297.363525390625,300.9828491210937,301.0635681152344,285.5583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691348627209,2.5642595602448643e-08,0.0011691092513501,-0.0661033540964126,0.0,0.0,0.0,-0.0175249055027961,60.0,26.662670135498047,0.0,-9.31936057213534e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,0.0001092987367883,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.00011509712931,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,8.501051343046129e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0001150969619629,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0005459646927192,284.7470703125,294.1499938964844,301.0425720214844,297.3534240722656,300.98406982421875,301.0523986816406,285.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116245083722788e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,26.477558135986328,0.0,-9.247749943597229e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,0.0001092987367883,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,0.00011509712931,299.03131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79913330078125,0.0,0.0,8.501051343046129e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998352050781,0.0,0.0,0.0001150969619629,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,0.0005459646927192,284.7470703125,294.1499938964844,301.0425720214844,297.3534240722656,300.98406982421875,301.0523986816406,285.582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646343627944,2.5116245083722788e-08,0.0011646092170849,-0.0647327452898025,0.0,0.0,0.0,-0.017263974994421,60.0,26.477558135986328,0.0,-9.247749943597229e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0001088958379114,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,0.0001146728463936,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,8.469713066006079e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001146726790466,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,0.0005439522210508,284.7490539550781,294.1499938964844,301.0319519042969,297.3436584472656,300.98504638671875,301.0416564941406,285.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246468544006,0.0,0.0,0.0,-0.0170150082558393,60.0,26.29747772216797,0.0,-9.179680660054148e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,0.0001088958379114,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80059814453125,0.0,0.0,0.0001146728463936,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,8.469713066006079e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,0.0001146726790466,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79852294921875,0.0,0.0,0.0005439522210508,284.7490539550781,294.1499938964844,301.0319519042969,297.3436584472656,300.98504638671875,301.0416564941406,285.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246468544006,0.0,0.0,0.0,-0.0170150082558393,60.0,26.29747772216797,0.0,-9.179680660054148e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79949951171875,0.0,0.0,0.0001087106575141,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009948730469,0.0,0.0,0.0001144778434536,299.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,8.455310307908803e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008728027344,0.0,0.0,0.0001144776761066,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,0.0005430272431112,284.7501525878906,294.1499938964844,301.0267333984375,297.3388671875,300.9853820800781,301.03643798828125,285.617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583630694076,2.4383204788591684e-08,0.0011583387386053,-0.0628233253955841,0.0,0.0,0.0,-0.0169005617499351,60.0,26.21124839782715,0.0,-9.148479307441448e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000183105469,0.0,0.0,0.0001085389085346,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,0.0001142969776992,299.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007202148437,0.0,0.0,8.441951649729162e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,0.0001142968176282,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994689941406,0.0,0.0,0.0005421693786047,284.7513427734375,294.1499938964844,301.0216064453125,297.3341064453125,300.98565673828125,301.0312805175781,285.6289367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565341847017,2.4169118262307165e-08,0.0011565099703148,-0.0622655414044857,0.0,0.0,0.0,-0.0167944394052028,60.0,26.12853240966797,0.0,-9.119587218719972e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0001082161033991,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0001139570449595,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,8.416843775194138e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0001139568848884,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0005405569681897,284.7538452148437,294.1499938964844,301.01141357421875,297.32470703125,300.9861145019531,301.0210266113281,285.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530934134498,2.376673613468938e-08,0.0011530696647241,-0.0612170211970806,0.0,0.0,0.0,-0.0165949650108814,60.0,25.96783447265625,0.0,-9.065408335118265e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80108642578125,0.0,0.0,0.0001082161033991,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.0001139570449595,299.0283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,8.416843775194138e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,0.0001139568848884,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,0.0005405569681897,284.7538452148437,294.1499938964844,301.01141357421875,297.32470703125,300.9861145019531,301.0210266113281,285.6517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530934134498,2.376673613468938e-08,0.0011530696647241,-0.0612170211970806,0.0,0.0,0.0,-0.0165949650108814,60.0,25.96783447265625,0.0,-9.065408335118265e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80230712890625,0.0,0.0,0.0001079532376024,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,0.0001136802311521,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,8.396398334298283e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,0.000113680071081,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8017578125,0.0,0.0,0.0005392439779825,284.7564697265625,294.1499938964844,301.0017395019531,297.3157958984375,300.9862976074219,301.0113220214844,285.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001150292227976,2.3439055141238896e-08,0.0011502688284963,-0.0603630095720291,0.0,0.0,0.0,-0.0164325237274169,60.0,25.82413101196289,0.0,-9.021406555120849e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,0.0001079445064533,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0001136710416176,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80303955078125,0.0,0.0,8.39571948745288e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,0.0001136708815465,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0005392003804445,284.756591796875,294.1499938964844,301.0013427734375,297.3154296875,300.9862976074219,301.01092529296875,285.6743469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501990957185,2.3428174955597573e-08,0.0011501756962388,-0.0603346526622772,0.0,0.0,0.0,-0.0164271295070648,60.0,25.81859397888184,0.0,-9.019947100341597e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0001077317283488,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,0.0001134469712269,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,8.379169594263658e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0001134468184318,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0005381375667639,284.7595520019531,294.1499938964844,300.9913024902344,297.30615234375,300.9862976074219,301.0008850097656,285.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479314416646,2.3162913365126773e-08,0.0011479082750156,-0.0596432164311409,0.0,0.0,0.0,-0.0162956323474645,60.0,25.68204498291016,0.0,-8.984407884327086e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8038024902344,0.0,0.0,0.0001077317283488,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,0.0001134469712269,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,8.379169594263658e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,0.0001134468184318,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,0.0005381375667639,284.7595520019531,294.1499938964844,300.9913024902344,297.30615234375,300.9862976074219,301.0008850097656,285.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479314416646,2.3162913365126773e-08,0.0011479082750156,-0.0596432164311409,0.0,0.0,0.0,-0.0162956323474645,60.0,25.68204498291016,0.0,-8.984407884327086e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0001075869367923,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0001132944889832,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,8.367907139472663e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0001132943361881,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0005374143947847,284.76275634765625,294.1499938964844,300.981201171875,297.2968444824219,300.9860534667969,300.9908142089844,285.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463880073279,2.2982369785040653e-08,0.0011463649570941,-0.0591725669801235,0.0,0.0,0.0,-0.016206132248044,60.0,25.55959129333496,0.0,-8.960259378909542e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0001075869367923,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8068542480469,0.0,0.0,0.0001132944889832,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,8.367907139472663e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.0,0.0,0.0001132943361881,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.804931640625,0.0,0.0,0.0005374143947847,284.76275634765625,294.1499938964844,300.981201171875,297.2968444824219,300.9860534667969,300.9908142089844,285.7186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463880073279,2.2982369785040653e-08,0.0011463649570941,-0.0591725669801235,0.0,0.0,0.0,-0.016206132248044,60.0,25.55959129333496,0.0,-8.960259378909542e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8063049316406,0.0,0.0,0.0001075174295692,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,0.0001132212928496,299.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069763183594,0.0,0.0,8.362500375369564e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0001132211400545,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8057861328125,0.0,0.0,0.0005370671860873,284.764404296875,294.1499938964844,300.97613525390625,297.29217529296875,300.98590087890625,300.9857788085937,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456478387117,2.2895701334846308e-08,0.0011456249048933,-0.0589466169476509,0.0,0.0,0.0,-0.0161631722003221,60.0,25.50009155273437,0.0,-8.948678242859388e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,0.0001074805841199,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,0.0001131824974436,299.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,8.359635103261098e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,0.0001131823446485,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,0.0005368831916712,284.7660522460937,294.1499938964844,300.97100830078125,297.2874450683594,300.9857482910156,300.98077392578125,285.7406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452530743554,2.2849738101626823e-08,0.0011452302569523,-0.0588267892599105,0.0,0.0,0.0,-0.0161403771489858,60.0,25.44233512878418,0.0,-8.942539864165155e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001074897809303,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0001131921744672,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,8.360349602298811e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001131920289481,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.000536929233931,284.7695617675781,294.1499938964844,300.96063232421875,297.27789306640625,300.9852294921875,300.9705505371094,285.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453478364273,2.286109612725795e-08,0.0011453250190243,-0.058856401592493,0.0,0.0,0.0,-0.016145996749401,60.0,25.3471794128418,0.0,-8.944056872906003e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
