time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701080,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8090515136719,0.0,0.0,0.0001074897809303,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104248046875,0.0,0.0,0.0001131921744672,299.023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096923828125,0.0,0.0,8.360349602298811e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.810302734375,0.0,0.0,0.0001131920289481,298.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085632324219,0.0,0.0,0.000536929233931,284.7695617675781,294.1499938964844,300.96063232421875,297.27789306640625,300.9852294921875,300.9705505371094,285.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453478364273,2.286109612725795e-08,0.0011453250190243,-0.058856401592493,0.0,0.0,0.0,-0.016145996749401,60.0,25.3471794128418,0.0,-8.944056872906003e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701140,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.00010758011922,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0001132873003371,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,8.367375266971067e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0001132871475419,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.000537380517926,284.7733154296875,294.1499938964844,300.95001220703125,297.2680969238281,300.9844970703125,300.96026611328125,285.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463089613243,2.29735626078309e-08,0.0011462860275059,-0.0591496080160141,0.0,0.0,0.0,-0.0162017475813627,60.0,25.270225524902344,0.0,-8.959082720139122e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.00010758011922,298.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,0.0001132873003371,299.0221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,8.367375266971067e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,0.0001132871475419,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106384277344,0.0,0.0,0.000537380517926,284.7733154296875,294.1499938964844,300.95001220703125,297.2680969238281,300.9844970703125,300.96026611328125,285.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463089613243,2.29735626078309e-08,0.0011462860275059,-0.0591496080160141,0.0,0.0,0.0,-0.0162017475813627,60.0,25.270225524902344,0.0,-8.959082720139122e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,0.0001077293200069,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,0.0001134444173658,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,8.378979691769928e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001134442718466,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.000538125867024,284.7772521972656,294.1499938964844,300.9402770996094,297.2591247558594,300.98358154296875,300.9501647949219,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147897914052,2.3159396178584763e-08,0.0011478747474029,-0.0596340522170066,0.0,0.0,0.0,-0.0162938721477985,60.0,25.20985412597656,0.0,-8.983938215578746e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133850097656,0.0,0.0,0.0001077293200069,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147277832031,0.0,0.0,0.0001134444173658,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,8.378979691769928e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146057128906,0.0,0.0,0.0001134442718466,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8129272460937,0.0,0.0,0.000538125867024,284.7772521972656,294.1499938964844,300.9402770996094,297.2591247558594,300.98358154296875,300.9501647949219,285.8050231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001147897914052,2.3159396178584763e-08,0.0011478747474029,-0.0596340522170066,0.0,0.0,0.0,-0.0162938721477985,60.0,25.20985412597656,0.0,-8.983938215578746e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,0.0001079108697012,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001136355931521,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,8.393099415116012e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0001136354476329,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0005390328005887,284.7815246582031,294.1499938964844,300.9326477050781,297.2520751953125,300.9825134277344,300.9417419433594,285.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498318053781,2.3385535286024612e-08,0.0011498084058985,-0.0602235123515129,0.0,0.0,0.0,-0.0164059773087501,60.0,25.16608238220215,0.0,-9.014230073489673e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,0.0001079108697012,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,0.0001136355931521,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.0,0.0,8.393099415116012e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171081542969,0.0,0.0,0.0001136354476329,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8154296875,0.0,0.0,0.0005390328005887,284.7815246582031,294.1499938964844,300.9326477050781,297.2520751953125,300.9825134277344,300.9417419433594,285.82598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011498318053781,2.3385535286024612e-08,0.0011498084058985,-0.0602235123515129,0.0,0.0,0.0,-0.0164059773087501,60.0,25.16608238220215,0.0,-9.014230073489673e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8171691894531,0.0,0.0,0.0001080047732102,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,0.0001137344734161,299.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8177795410156,0.0,0.0,8.40040302136913e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.818359375,0.0,0.0,0.0001137343351729,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.81671142578125,0.0,0.0,0.000539501896128,284.78369140625,294.1499938964844,300.9295349121094,297.24920654296875,300.98193359375,300.9377136230469,285.8364562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508335592225,2.3502508383899112e-08,0.0011508100433275,-0.060528390109539,0.0,0.0,0.0,-0.0164639744907617,60.0,25.14566230773925,0.0,-9.029918857095256e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,0.0001081081718439,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81982421875,0.0,0.0,0.0001138433581218,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81915283203125,0.0,0.0,8.408445137320086e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197021484375,0.0,0.0,0.0001138432126026,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81805419921875,0.0,0.0,0.000540018430911,284.78594970703125,294.1499938964844,300.9268798828125,297.24676513671875,300.9813537597656,300.9344177246094,285.8468322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519342660903,2.3631310241967185e-08,0.0011519107501953,-0.0608640871942043,0.0,0.0,0.0,-0.016527822241187,60.0,25.1298828125,0.0,-9.047209914569977e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0001083215029211,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0001140679960371,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,8.425036503467709e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0001140678577939,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.000541084096767,284.79052734375,294.1499938964844,300.9228820800781,297.2431030273437,300.9801940917969,300.9284362792969,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542048305273,2.3897053225141466e-08,0.0011541809653863,-0.0615566223859787,0.0,0.0,0.0,-0.016659552231431,60.0,25.10184669494629,0.0,-9.082937424409465e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.0001083215029211,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82257080078125,0.0,0.0,0.0001140679960371,299.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218994140625,0.0,0.0,8.425036503467709e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0001140678577939,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8208312988281,0.0,0.0,0.000541084096767,284.79052734375,294.1499938964844,300.9228820800781,297.2431030273437,300.9801940917969,300.9284362792969,285.8675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542048305273,2.3897053225141466e-08,0.0011541809653863,-0.0615566223859787,0.0,0.0,0.0,-0.016659552231431,60.0,25.10184669494629,0.0,-9.082937424409465e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0001085615149349,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0001143207409768,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,8.443704427918419e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,0.0001143206027336,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0005422830581665,284.7955322265625,294.1499938964844,300.9205017089844,297.24090576171875,300.9789733886719,300.92547607421875,285.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567622423171,2.4196056713776683e-08,0.0011567380279302,-0.062335729598999,0.0,0.0,0.0,-0.0168077833950519,60.0,25.089141845703125,0.0,-9.123220223727913e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,0.0001085615149349,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256530761719,0.0,0.0,0.0001143207409768,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,8.443704427918419e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255615234375,0.0,0.0,0.0001143206027336,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8239440917969,0.0,0.0,0.0005422830581665,284.7955322265625,294.1499938964844,300.9205017089844,297.24090576171875,300.9789733886719,300.92547607421875,285.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567622423171,2.4196056713776683e-08,0.0011567380279302,-0.062335729598999,0.0,0.0,0.0,-0.0168077833950519,60.0,25.089141845703125,0.0,-9.123220223727913e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,0.0001088001445168,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,0.0001145720307249,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,8.462263940600678e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0001145718924817,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.000543475151062,284.8007202148437,294.1499938964844,300.9195861816406,297.24005126953125,300.9778137207031,300.92315673828125,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593032395467,2.44933389126345e-08,0.0011592786759138,-0.063110239803791,0.0,0.0,0.0,-0.0169551521539688,60.0,25.07993698120117,0.0,-9.163360203956473e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276672363281,0.0,0.0,0.0001088001445168,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82891845703125,0.0,0.0,0.0001145720307249,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8282470703125,0.0,0.0,8.462263940600678e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82879638671875,0.0,0.0,0.0001145718924817,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8272399902344,0.0,0.0,0.000543475151062,284.8007202148437,294.1499938964844,300.9195861816406,297.24005126953125,300.9778137207031,300.92315673828125,285.9081726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011593032395467,2.44933389126345e-08,0.0011592786759138,-0.063110239803791,0.0,0.0,0.0,-0.0169551521539688,60.0,25.07993698120117,0.0,-9.163360203956473e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,0.0001090506048058,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,0.0001148357696365,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,8.481743861921132e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0001148356386693,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,0.0005447262665256,284.8061828613281,294.1499938964844,300.91998291015625,297.2403869628906,300.9766845703125,300.9226989746094,285.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619718279689,2.4805359544188832e-08,0.0011619470315054,-0.0639230385422706,0.0,0.0,0.0,-0.0171098355203866,60.0,25.07918357849121,0.0,-9.205584206029017e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,0.0001090506048058,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,0.0001148357696365,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8317565917969,0.0,0.0,8.481743861921132e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.832275390625,0.0,0.0,0.0001148356386693,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307189941406,0.0,0.0,0.0005447262665256,284.8061828613281,294.1499938964844,300.91998291015625,297.2403869628906,300.9766845703125,300.9226989746094,285.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619718279689,2.4805359544188832e-08,0.0011619470315054,-0.0639230385422706,0.0,0.0,0.0,-0.0171098355203866,60.0,25.07918357849121,0.0,-9.205584206029017e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8330078125,0.0,0.0,0.0001091760277631,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341979980469,0.0,0.0,0.0001149678500951,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,8.491498738294467e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,0.0001149677118519,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,0.0005453528137877,284.8090209960937,294.1499938964844,300.9206237792969,297.2409973144531,300.9761657714844,300.9229431152344,285.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633081594482,2.4961616773566675e-08,0.001163283130154,-0.0643300265073776,0.0,0.0,0.0,-0.0171872992068529,60.0,25.080638885498047,0.0,-9.226765484982025e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348693847656,0.0,0.0,0.0001093019818654,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,0.0001151004835264,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83544921875,0.0,0.0,8.501295087626204e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8359680175781,0.0,0.0,0.0001151003525592,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8344421386719,0.0,0.0,0.0005459819803945,284.8118896484375,294.1499938964844,300.9215393066406,297.2418212890625,300.9756774902344,300.92352294921875,285.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646494967862,2.5118529478618257e-08,0.0011646243510767,-0.0647386983036995,0.0,0.0,0.0,-0.0172650832682847,60.0,25.083038330078125,0.0,-9.24806116131549e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001095538245863,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,0.0001153656849055,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,8.520882693119347e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001153655539383,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,0.0005472400807775,284.81768798828125,294.1499938964844,300.9241027832031,297.24420166015625,300.97467041015625,300.9248352050781,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673325207084,2.5432283834447844e-08,0.0011673070257529,-0.0655557513236999,0.0,0.0,0.0,-0.0174206253141164,60.0,25.088415145874023,0.0,-9.29071504174317e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,0.0001095538245863,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83984375,0.0,0.0,0.0001153656849055,299.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392028808594,0.0,0.0,8.520882693119347e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,0.0001153655539383,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382263183594,0.0,0.0,0.0005472400807775,284.81768798828125,294.1499938964844,300.9241027832031,297.24420166015625,300.97467041015625,300.9248352050781,285.968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673325207084,2.5432283834447844e-08,0.0011673070257529,-0.0655557513236999,0.0,0.0,0.0,-0.0174206253141164,60.0,25.088415145874023,0.0,-9.29071504174317e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0001097982822102,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.0001156231010099,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,8.53989549796097e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001156229773187,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0005484612192958,284.8237609863281,294.1499938964844,300.9275207519531,297.24737548828125,300.97381591796875,300.9272766113281,285.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699363822117,2.573682778006514e-08,0.0011699106544256,-0.0663487017154693,0.0,0.0,0.0,-0.017571598291397,60.0,25.09681701660156,0.0,-9.33221073751156e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8426208496094,0.0,0.0,0.0001097982822102,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,0.0001156231010099,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8431701660156,0.0,0.0,8.53989549796097e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8436889648437,0.0,0.0,0.0001156229773187,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421936035156,0.0,0.0,0.0005484612192958,284.8237609863281,294.1499938964844,300.9275207519531,297.24737548828125,300.97381591796875,300.9272766113281,285.9877319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699363822117,2.573682778006514e-08,0.0011699106544256,-0.0663487017154693,0.0,0.0,0.0,-0.017571598291397,60.0,25.09681701660156,0.0,-9.33221073751156e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001100402660085,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0001158779195975,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,8.558715489925817e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001158777886303,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.00054967001779,284.8298645019531,294.1499938964844,300.93170166015625,297.2511901855469,300.97296142578125,300.9300231933594,286.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725150980055,2.603829329927976e-08,0.0011724890209734,-0.0671335086226463,0.0,0.0,0.0,-0.0177210494875907,60.0,25.10580825805664,0.0,-9.373377451993292e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466796875,0.0,0.0,0.0001100402660085,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84783935546875,0.0,0.0,0.0001158779195975,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.84722900390625,0.0,0.0,8.558715489925817e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84771728515625,0.0,0.0,0.0001158777886303,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.84625244140625,0.0,0.0,0.00054967001779,284.8298645019531,294.1499938964844,300.93170166015625,297.2511901855469,300.97296142578125,300.9300231933594,286.0074157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725150980055,2.603829329927976e-08,0.0011724890209734,-0.0671335086226463,0.0,0.0,0.0,-0.0177210494875907,60.0,25.10580825805664,0.0,-9.373377451993292e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0001102567985071,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0001161059335572,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,8.575557149015367e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0001161058098659,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0005507516907528,284.8363647460937,294.1499938964844,300.9364013671875,297.25555419921875,300.97235107421875,300.9341125488281,286.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748204706236,2.6308041967126883e-08,0.0011747941607609,-0.067835658788681,0.0,0.0,0.0,-0.017854768782854,60.0,25.116085052490234,0.0,-9.410290857658765e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,0.0001102567985071,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8521728515625,0.0,0.0,0.0001161059335572,299.0115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515625,0.0,0.0,8.575557149015367e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8520812988281,0.0,0.0,0.0001161058098659,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,0.0005507516907528,284.8363647460937,294.1499938964844,300.9364013671875,297.25555419921875,300.97235107421875,300.9341125488281,286.02691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748204706236,2.6308041967126883e-08,0.0011747941607609,-0.067835658788681,0.0,0.0,0.0,-0.017854768782854,60.0,25.116085052490234,0.0,-9.410290857658765e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8531799316406,0.0,0.0,0.0001103733302443,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.85430908203125,0.0,0.0,0.0001162286498583,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,8.584620081819594e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8542175292969,0.0,0.0,0.0001162285261671,298.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.852783203125,0.0,0.0,0.0005513338255695,284.8395690917969,294.1499938964844,300.9389343261719,297.25787353515625,300.9720153808594,300.9360656738281,286.03668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760625056922,2.6453221835254226e-08,0.0011760360794141,-0.0682135075330734,0.0,0.0,0.0,-0.0179267432540655,60.0,25.121606826782227,0.0,-9.430186764802785e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555603027344,0.0,0.0,0.000110470202344,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8566589355469,0.0,0.0,0.0001163306587841,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,8.592155063524842e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8565673828125,0.0,0.0,0.0001163305350928,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8551330566406,0.0,0.0,0.0005518177058547,284.843017578125,294.1499938964844,300.9415588378906,297.2602844238281,300.9718322753906,300.9385986328125,286.0463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770934797823,2.6573898637138882e-08,0.0011770668206736,-0.0685275718569755,0.0,0.0,0.0,-0.017986562103033,60.0,25.12636947631836,0.0,-9.446741700003258e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001106721028918,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0001165432695415,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,8.607858035247773e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0001165431458503,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.000552826328203,284.849853515625,294.1499938964844,300.9469909667969,297.2652893066406,300.97137451171875,300.9432983398437,286.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179247861728,2.682542543652744e-08,0.0011792209697887,-0.0691820979118347,0.0,0.0,0.0,-0.0181112717837095,60.0,25.136098861694336,0.0,-9.481291840529593e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0001106721028918,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612976074219,0.0,0.0,0.0001165432695415,299.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607177734375,0.0,0.0,8.607858035247773e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,0.0001165431458503,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598022460937,0.0,0.0,0.000552826328203,284.849853515625,294.1499938964844,300.9469909667969,297.2652893066406,300.97137451171875,300.9432983398437,286.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179247861728,2.682542543652744e-08,0.0011792209697887,-0.0691820979118347,0.0,0.0,0.0,-0.0181112717837095,60.0,25.136098861694336,0.0,-9.481291840529593e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0001108577780541,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.0001167387963505,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,8.622299355920404e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001167386726592,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0005537538672797,284.85675048828125,294.1499938964844,300.9525146484375,297.2704162597656,300.97100830078125,300.9484558105469,286.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812233133241,2.7056726636942585e-08,0.0011811963049694,-0.0697839185595512,0.0,0.0,0.0,-0.0182259250432252,60.0,25.144752502441406,0.0,-9.513120602377968e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,0.0001108577780541,298.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8659973144531,0.0,0.0,0.0001167387963505,299.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86541748046875,0.0,0.0,8.622299355920404e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001167386726592,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8645324707031,0.0,0.0,0.0005537538672797,284.85675048828125,294.1499938964844,300.9525146484375,297.2704162597656,300.97100830078125,300.9484558105469,286.0849914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812233133241,2.7056726636942585e-08,0.0011811963049694,-0.0697839185595512,0.0,0.0,0.0,-0.0182259250432252,60.0,25.144752502441406,0.0,-9.513120602377968e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0001110182056436,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001169077222584,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,8.634776168037206e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0001169076058431,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0005545552703551,284.8639221191406,294.1499938964844,300.9580383300781,297.2755126953125,300.9707946777344,300.95379638671875,286.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829304276034,2.7256559675947762e-08,0.0011829031864181,-0.0703038051724433,0.0,0.0,0.0,-0.0183249823749065,60.0,25.15018844604492,0.0,-9.540661238816028e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8698425292969,0.0,0.0,0.0001110182056436,298.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0001169077222584,299.0084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,8.634776168037206e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,0.0001169076058431,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86944580078125,0.0,0.0,0.0005545552703551,284.8639221191406,294.1499938964844,300.9580383300781,297.2755126953125,300.9707946777344,300.95379638671875,286.10418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829304276034,2.7256559675947762e-08,0.0011829031864181,-0.0703038051724433,0.0,0.0,0.0,-0.0183249823749065,60.0,25.15018844604492,0.0,-9.540661238816028e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0001111730671254,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0001170707982964,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,8.646820788271725e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0001170706818811,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0005553289083763,284.8712158203125,294.1499938964844,300.9634094238281,297.28045654296875,300.9706420898437,300.9591064453125,286.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845816625282,2.7449466699636105e-08,0.0011845541885122,-0.0708056166768074,0.0,0.0,0.0,-0.0184206217527389,60.0,25.154125213623047,0.0,-9.56728527512496e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8749084472656,0.0,0.0,0.0001111730671254,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8759460449219,0.0,0.0,0.0001170707982964,299.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,8.646820788271725e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,0.0001170706818811,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87451171875,0.0,0.0,0.0005553289083763,284.8712158203125,294.1499938964844,300.9634094238281,297.28045654296875,300.9706420898437,300.9591064453125,286.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845816625282,2.7449466699636105e-08,0.0011845541885122,-0.0708056166768074,0.0,0.0,0.0,-0.0184206217527389,60.0,25.154125213623047,0.0,-9.56728527512496e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775939941406,0.0,0.0,0.0001112384416046,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,0.0001171396434074,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780822753906,0.0,0.0,8.651905227452517e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0001171395269921,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8772277832031,0.0,0.0,0.0005556554533541,284.87506103515625,294.1499938964844,300.9659729003906,297.2828063964844,300.9706726074219,300.9615783691406,286.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852768948301,2.753089667351105e-08,0.0011852494208142,-0.0710174292325973,0.0,0.0,0.0,-0.0184609852731227,60.0,25.153972625732425,0.0,-9.578535298260249e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001113059770432,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812866210937,0.0,0.0,0.0001172107586171,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8807373046875,0.0,0.0,8.657157741254196e-05,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,0.0001172106422018,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798828125,0.0,0.0,0.0005559928249567,284.8788452148437,294.1499938964844,300.96844482421875,297.2850952148437,300.970703125,300.9641418457031,286.142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859938967972,2.7615012498927172e-08,0.001185966306366,-0.071236215531826,0.0,0.0,0.0,-0.0185026731342077,60.0,25.15432929992676,0.0,-9.590163330130964e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
