time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703420,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0001114355982281,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.000117347248306,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,8.667238580528647e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001173471318907,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,0.0005566403851844,284.886474609375,294.1499938964844,300.9730224609375,297.289306640625,300.9707336425781,300.9690856933594,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187375979498,2.7776462019346585e-08,0.0011873481562361,-0.071656122803688,0.0,0.0,0.0,-0.0185827165842056,60.0,25.153573989868164,0.0,-9.612500662115053e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703480,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856201171875,0.0,0.0,0.0001114355982281,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,0.000117347248306,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,8.667238580528647e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0001173471318907,298.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8852233886719,0.0,0.0,0.0005566403851844,284.886474609375,294.1499938964844,300.9730224609375,297.289306640625,300.9707336425781,300.9690856933594,286.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001187375979498,2.7776462019346585e-08,0.0011873481562361,-0.071656122803688,0.0,0.0,0.0,-0.0185827165842056,60.0,25.153573989868164,0.0,-9.612500662115053e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,0.000111554392788,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0001174723438452,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,8.676478319102898e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001174722274299,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0005572338122874,284.894287109375,294.1499938964844,300.9769592285156,297.2929382324219,300.9708557128906,300.9734191894531,286.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886411812156,2.7924423662284426e-08,0.0011886132415384,-0.0720409080386161,0.0,0.0,0.0,-0.0186560675501823,60.0,25.149131774902344,0.0,-9.632994846242584e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,0.000111554392788,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921203613281,0.0,0.0,0.0001174723438452,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8916015625,0.0,0.0,8.676478319102898e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001174722274299,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0005572338122874,284.894287109375,294.1499938964844,300.9769592285156,297.2929382324219,300.9708557128906,300.9734191894531,286.1802673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886411812156,2.7924423662284426e-08,0.0011886132415384,-0.0720409080386161,0.0,0.0,0.0,-0.0186560675501823,60.0,25.149131774902344,0.0,-9.632994846242584e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0001116675630328,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.000117591516755,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,8.685280045028776e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001175914003397,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0005577991832979,284.9022827148437,294.1499938964844,300.98016357421875,297.2958679199219,300.9710388183594,300.9771728515625,286.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898464290425,2.8065374024777163e-08,0.0011898183729499,-0.0724074393510818,0.0,0.0,0.0,-0.0187259409576654,60.0,25.14242553710937,0.0,-9.652538324189665e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89678955078125,0.0,0.0,0.0001116675630328,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977966308594,0.0,0.0,0.000117591516755,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,8.685280045028776e-05,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.897705078125,0.0,0.0,0.0001175914003397,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,0.0005577991832979,284.9022827148437,294.1499938964844,300.98016357421875,297.2958679199219,300.9710388183594,300.9771728515625,286.1991577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898464290425,2.8065374024777163e-08,0.0011898183729499,-0.0724074393510818,0.0,0.0,0.0,-0.0187259409576654,60.0,25.14242553710937,0.0,-9.652538324189665e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0001117733409046,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001177029043901,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,8.693506970303133e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001177027952508,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0005583276506513,284.9104919433594,294.1499938964844,300.982421875,297.2979736328125,300.97125244140625,300.9800720214844,286.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909728636965,2.81971228588418e-08,0.0011909446911886,-0.0727500170469284,0.0,0.0,0.0,-0.0187912546098232,60.0,25.13256072998047,0.0,-9.670823430951716e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90264892578125,0.0,0.0,0.0001117733409046,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90362548828125,0.0,0.0,0.0001177029043901,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031066894531,0.0,0.0,8.693506970303133e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9035339355469,0.0,0.0,0.0001177027952508,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9022827148437,0.0,0.0,0.0005583276506513,284.9104919433594,294.1499938964844,300.982421875,297.2979736328125,300.97125244140625,300.9800720214844,286.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909728636965,2.81971228588418e-08,0.0011909446911886,-0.0727500170469284,0.0,0.0,0.0,-0.0187912546098232,60.0,25.13256072998047,0.0,-9.670823430951716e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0001118246582336,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065856933594,0.0,0.0,0.0001177569356514,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,8.697497833054513e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.000117756826512,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052734375,0.0,0.0,0.0005585839389823,284.91461181640625,294.1499938964844,300.9831848144531,297.2986755371094,300.97137451171875,300.98126220703125,286.22735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915190843865,2.8261027296139225e-08,0.0011914907954633,-0.0729161724448204,0.0,0.0,0.0,-0.0188229326158761,60.0,25.126937866210938,0.0,-9.679698820264093e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.69482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0001118732179747,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095764160156,0.0,0.0,0.0001178080783574,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9090881347656,0.0,0.0,8.701274782652035e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095153808594,0.0,0.0,0.0001178079619421,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.000558826548513,284.9188232421875,294.1499938964844,300.983642578125,297.2991027832031,300.97149658203125,300.9822082519531,286.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192036201246,2.8321505141093453e-08,0.0011920079123228,-0.0730734169483184,0.0,0.0,0.0,-0.0188529137521982,60.0,25.120121002197266,0.0,-9.688102409199929e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001119639127864,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0001179035825771,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,8.708328095963225e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0001179034734377,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0005592796369455,284.9273376464844,294.1499938964844,300.983642578125,297.2991027832031,300.9717712402344,300.9830627441406,286.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930019827559,2.8434453014369865e-08,0.0011929734610021,-0.073367066681385,0.0,0.0,0.0,-0.0189089067280292,60.0,25.103248596191406,0.0,-9.703806114202965e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,0.0001119639127864,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.0,0.0,0.0001179035825771,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,8.708328095963225e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156494140625,0.0,0.0,0.0001179034734377,298.3546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144287109375,0.0,0.0,0.0005592796369455,284.9273376464844,294.1499938964844,300.983642578125,297.2991027832031,300.9717712402344,300.9830627441406,286.2554626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930019827559,2.8434453014369865e-08,0.0011929734610021,-0.073367066681385,0.0,0.0,0.0,-0.0189089067280292,60.0,25.103248596191406,0.0,-9.703806114202965e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,0.0001120465603889,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001179906103061,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,8.714756404515356e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001179905011667,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.000559692562092,284.9360656738281,294.1499938964844,300.9822998046875,297.2978515625,300.97198486328125,300.9825744628906,286.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938820825889,2.8537371576931043e-08,0.0011938535608351,-0.0736346170306205,0.0,0.0,0.0,-0.0189599264413118,60.0,25.082130432128903,0.0,-9.718125681956737e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.92108154296875,0.0,0.0,0.0001120465603889,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001179906103061,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9215393066406,0.0,0.0,8.714756404515356e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219665527344,0.0,0.0,0.0001179905011667,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9207458496094,0.0,0.0,0.000559692562092,284.9360656738281,294.1499938964844,300.9822998046875,297.2978515625,300.97198486328125,300.9825744628906,286.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938820825889,2.8537371576931043e-08,0.0011938535608351,-0.0736346170306205,0.0,0.0,0.0,-0.0189599264413118,60.0,25.082130432128903,0.0,-9.718125681956737e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001121213499573,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001180693652713,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,8.720572805032134e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0001180692634079,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0005600661970674,284.9449157714844,294.1499938964844,300.9794311523437,297.29522705078125,300.9721374511719,300.9808349609375,286.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946784798055,2.8630502413307126e-08,0.0011946498416364,-0.0738767236471176,0.0,0.0,0.0,-0.0190060958266258,60.0,25.05684280395508,0.0,-9.731093797427093e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92755126953125,0.0,0.0,0.0001121213499573,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001180693652713,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9280090332031,0.0,0.0,8.720572805032134e-05,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92840576171875,0.0,0.0,0.0001180692634079,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272155761719,0.0,0.0,0.0005600661970674,284.9449157714844,294.1499938964844,300.9794311523437,297.29522705078125,300.9721374511719,300.9808349609375,286.292724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946784798055,2.8630502413307126e-08,0.0011946498416364,-0.0738767236471176,0.0,0.0,0.0,-0.0190060958266258,60.0,25.05684280395508,0.0,-9.731093797427093e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001121855530072,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0001181369734695,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,8.725566294742748e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0001181368643301,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0005603869212791,284.9539794921875,294.1499938964844,300.9749450683594,297.29107666015625,300.9721984863281,300.9774169921875,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953618377447,2.8710436694723285e-08,0.0011953330831602,-0.0740845054388046,0.0,0.0,0.0,-0.0190457217395305,60.0,25.025819778442383,0.0,-9.742230844267397e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0001121855530072,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0001181369734695,299.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93463134765625,0.0,0.0,8.725566294742748e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,0.0001181368643301,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,0.0005603869212791,284.9539794921875,294.1499938964844,300.9749450683594,297.29107666015625,300.9721984863281,300.9774169921875,286.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953618377447,2.8710436694723285e-08,0.0011953330831602,-0.0740845054388046,0.0,0.0,0.0,-0.0190457217395305,60.0,25.025819778442383,0.0,-9.742230844267397e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0001122156027122,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,0.0001181686093332,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93798828125,0.0,0.0,8.727903332328424e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383850097656,0.0,0.0,0.0001181685074698,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372253417969,0.0,0.0,0.0005605370388366,284.95855712890625,294.1499938964844,300.9720153808594,297.28839111328125,300.9721984863281,300.97528076171875,286.3205871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956815142184,2.874784321704737e-08,0.0011956527596339,-0.0741817355155944,0.0,0.0,0.0,-0.0190642643719911,60.0,25.00899887084961,0.0,-9.747444096319668e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9409484863281,0.0,0.0,0.0001122418034356,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0001181962070404,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9413757324219,0.0,0.0,8.729941328056157e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,0.000118196105177,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.000560667947866,284.9631652832031,294.1499938964844,300.9686279296875,297.2852478027344,300.97216796875,300.97265625,286.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959604453295,2.878046423404612e-08,0.001195931690745,-0.074266530573368,0.0,0.0,0.0,-0.0190804358571767,60.0,24.99030494689941,0.0,-9.751992280371269e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001122853791457,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0001182420892291,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,8.733329741517082e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,0.0001182419873657,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,0.0005608857027254,284.9725341796875,294.1499938964844,300.9603576660156,297.27764892578125,300.971923828125,300.9657592773437,286.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964241275563,2.8834691079282493e-08,0.0011963952565565,-0.0744074806571006,0.0,0.0,0.0,-0.0191073175519704,60.0,24.947572708129883,0.0,-9.7595552972507e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9478454589844,0.0,0.0,0.0001122853791457,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.94873046875,0.0,0.0,0.0001182420892291,298.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482727050781,0.0,0.0,8.733329741517082e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486694335937,0.0,0.0,0.0001182419873657,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9475402832031,0.0,0.0,0.0005608857027254,284.9725341796875,294.1499938964844,300.9603576660156,297.27764892578125,300.971923828125,300.9657592773437,286.34832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964241275563,2.8834691079282493e-08,0.0011963952565565,-0.0744074806571006,0.0,0.0,0.0,-0.0191073175519704,60.0,24.947572708129883,0.0,-9.7595552972507e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001123190813814,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001182775740744,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,8.735950541449711e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.000118277472211,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0005610540974885,284.9820556640625,294.1499938964844,300.95001220703125,297.2680969238281,300.97149658203125,300.95660400390625,286.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967828031629,2.8876618429762857e-08,0.0011967539321631,-0.0745164528489112,0.0,0.0,0.0,-0.0191281046718359,60.0,24.899490356445312,0.0,-9.765404485051477e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0001123190813814,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,0.0001182775740744,298.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,8.735950541449711e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.000118277472211,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0005610540974885,284.9820556640625,294.1499938964844,300.95001220703125,297.2680969238281,300.97149658203125,300.95660400390625,286.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967828031629,2.8876618429762857e-08,0.0011967539321631,-0.0745164528489112,0.0,0.0,0.0,-0.0191281046718359,60.0,24.899490356445312,0.0,-9.765404485051477e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.000112343521323,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001183033018605,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,8.737851021578535e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0001183032072731,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0005611761589534,284.9917297363281,294.1499938964844,300.9363098144531,297.2593994140625,300.9707946777344,300.9452514648437,286.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970424093306,2.8906999460787133e-08,0.0011970135383307,-0.0745954141020774,0.0,0.0,0.0,-0.0191431641578674,60.0,24.84735107421875,0.0,-9.769643583013021e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.000112343521323,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629821777344,0.0,0.0,0.0001183033018605,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,8.737851021578535e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9629211425781,0.0,0.0,0.0001183032072731,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0005611761589534,284.9917297363281,294.1499938964844,300.9363098144531,297.2593994140625,300.9707946777344,300.9452514648437,286.3852233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970424093306,2.8906999460787133e-08,0.0011970135383307,-0.0745954141020774,0.0,0.0,0.0,-0.0191431641578674,60.0,24.84735107421875,0.0,-9.769643583013021e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.000112362926302,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0001183237400255,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,8.739360055187717e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.000118323645438,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.0005612731911242,285.0015563964844,294.1499938964844,300.9183044433594,297.2543334960937,300.96978759765625,300.9302062988281,286.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.8931117057595657e-08,0.0011972197098657,-0.07465810328722,0.0,0.0,0.0,-0.0191551204770803,60.0,24.798110961914062,0.0,-9.773010134495053e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.969482421875,0.0,0.0,0.000112362926302,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703369140625,0.0,0.0,0.0001183237400255,298.9961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698791503906,0.0,0.0,8.739360055187717e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9702453613281,0.0,0.0,0.000118323645438,298.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,0.0005612731911242,285.0015563964844,294.1499938964844,300.9183044433594,297.2543334960937,300.96978759765625,300.9302062988281,286.4035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972486972808,2.8931117057595657e-08,0.0011972197098657,-0.07465810328722,0.0,0.0,0.0,-0.0191551204770803,60.0,24.798110961914062,0.0,-9.773010134495053e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97320556640625,0.0,0.0,0.0001123710098909,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0001183322456199,298.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,8.739988697925583e-05,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,0.0001183321510325,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.972900390625,0.0,0.0,0.0005613135290332,285.0065002441406,294.1499938964844,300.90777587890625,297.2530822753906,300.9691162109375,300.9213256835937,286.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973343789577,2.89411499210246e-08,0.0011973055079579,-0.0746841728687286,0.0,0.0,0.0,-0.0191600937396287,60.0,24.77553367614746,0.0,-9.774410614227237e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9769592285156,0.0,0.0,0.0001123777692555,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0001183393687824,298.9952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,8.740514749661088e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97772216796875,0.0,0.0,0.000118339274195,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,0.0005613473476842,285.0115051269531,294.1499938964844,300.89630126953125,297.2525939941406,300.9683532714844,300.9114074707031,286.4219665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974062072113,2.8949544983447595e-08,0.0011973772197961,-0.074705995619297,0.0,0.0,0.0,-0.0191642548888921,60.0,24.754552841186523,0.0,-9.77558300974124e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001123878828366,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0001183500135084,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,8.74130055308342e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.000118349918921,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0005613978719338,285.0216369628906,294.1499938964844,300.87060546875,297.2538146972656,300.9664001464844,300.8884582519531,286.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975133093073,2.8962071851879045e-08,0.0011974843218922,-0.0747385546565055,0.0,0.0,0.0,-0.0191704649478197,60.0,24.71783447265625,0.0,-9.777331655413948e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001123878828366,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98541259765625,0.0,0.0,0.0001183500135084,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,8.74130055308342e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.000118349918921,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0005613978719338,285.0216369628906,294.1499938964844,300.87060546875,297.2538146972656,300.9664001464844,300.8884582519531,286.4402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975133093073,2.8962071851879045e-08,0.0011974843218922,-0.0747385546565055,0.0,0.0,0.0,-0.0191704649478197,60.0,24.71783447265625,0.0,-9.777331655413948e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0001123943657148,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0001183568383567,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,8.741804776946083e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0001183567510452,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0005614303518086,285.0318908691406,294.1499938964844,300.8414611816406,297.2577514648437,300.9638977050781,300.86199951171875,286.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970088550295265e-08,0.0011975530069321,-0.0747593864798545,0.0,0.0,0.0,-0.0191744398325681,60.0,24.687131881713867,0.0,-9.778450760222769e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99237060546875,0.0,0.0,0.0001123943657148,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931640625,0.0,0.0,0.0001183568383567,298.9932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.99273681640625,0.0,0.0,8.741804776946083e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0001183567510452,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920654296875,0.0,0.0,0.0005614303518086,285.0318908691406,294.1499938964844,300.8414611816406,297.2577514648437,300.9638977050781,300.86199951171875,286.45855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970088550295265e-08,0.0011975530069321,-0.0747593864798545,0.0,0.0,0.0,-0.0191744398325681,60.0,24.687131881713867,0.0,-9.778450760222769e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0001123971596825,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001183597778435,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,8.742021600482985e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.000118359690532,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0005614443216472,285.04229736328125,294.1499938964844,300.8092041015625,297.2640991210937,300.96075439453125,300.83221435546875,286.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.897350093178376e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761311143636,60.0,24.661985397338867,0.0,-9.778927534398465e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0001123971596825,298.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010681152344,0.0,0.0,0.0001183597778435,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,8.742021600482985e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.000118359690532,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999694824219,0.0,0.0,0.0005614443216472,285.04229736328125,294.1499938964844,300.8092041015625,297.2640991210937,300.96075439453125,300.83221435546875,286.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.897350093178376e-08,0.0011975821107625,-0.0747682601213455,0.0,0.0,0.0,-0.0191761311143636,60.0,24.661985397338867,0.0,-9.778927534398465e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0001123967667808,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001183593631139,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,8.741990313865244e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001183592685265,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0005614424007944,285.0528259277344,294.1499938964844,300.77410888671875,297.27252197265625,300.9569702148437,300.7994079589844,286.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.64193344116211,0.0,-9.778849374697529e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00830078125,0.0,0.0,0.0001123967667808,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090637207031,0.0,0.0,0.0001183593631139,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,8.741990313865244e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,0.0001183592685265,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0005614424007944,285.0528259277344,294.1499938964844,300.77410888671875,297.27252197265625,300.9569702148437,300.7994079589844,286.4950256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.64193344116211,0.0,-9.778849374697529e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123596191406,0.0,0.0,0.0001123955735238,298.7657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131225585937,0.0,0.0,0.0001183581043733,298.990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127258300781,0.0,0.0,8.741897181607783e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,0.0001183580097858,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,0.000561436463613,285.0581359863281,294.1499938964844,300.75555419921875,297.27740478515625,300.954833984375,300.781982421875,286.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975932866334,2.8971422594281648e-08,0.0011975642992183,-0.0747628584504127,0.0,0.0,0.0,-0.0191751010715961,60.0,24.63356208801269,0.0,-9.778636922419537e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
