time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0001123936017393,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,0.0001183560234494,298.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,8.741744386497885e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0001183559361379,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,0.0005614266265183,285.0634765625,294.1499938964844,300.7364501953125,297.28271484375,300.9525146484375,300.763916015625,286.5132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975720990449,2.8968935694706488e-08,0.0011975431116297,-0.0747563913464546,0.0,0.0,0.0,-0.0191738680005073,60.0,24.62621116638184,0.0,-9.77828946702175e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705820,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001123876936617,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0001183498097816,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,8.741284545976669e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001183497224701,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0005613971734419,285.07427978515625,294.1499938964844,300.696533203125,297.2943725585937,300.947265625,300.72576904296875,286.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961514075831484e-08,0.0011974796652793,-0.0747371017932891,0.0,0.0,0.0,-0.0191701892763376,60.0,24.61458206176757,0.0,-9.777253495713013e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247497558594,0.0,0.0,0.0001123876936617,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0255126953125,0.0,0.0,0.0001183498097816,298.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251159667969,0.0,0.0,8.741284545976669e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02545166015625,0.0,0.0,0.0001183497224701,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02447509765625,0.0,0.0,0.0005613971734419,285.07427978515625,294.1499938964844,300.696533203125,297.2943725585937,300.947265625,300.72576904296875,286.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975086526945,2.8961514075831484e-08,0.0011974796652793,-0.0747371017932891,0.0,0.0,0.0,-0.0191701892763376,60.0,24.61458206176757,0.0,-9.777253495713013e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001123798210755,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0001183415151899,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,8.740671910345554e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0001183414278784,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0005613578832708,285.0852355957031,294.1499938964844,300.6546325683594,297.3072204589844,300.9412841796875,300.6854858398437,286.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951639308161248e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.606258392333984,0.0,-9.775875042805637e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001123798210755,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.033935546875,0.0,0.0,0.0001183415151899,298.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,8.740671910345554e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,0.0001183414278784,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03289794921875,0.0,0.0,0.0005613578832708,285.0852355957031,294.1499938964844,300.6546325683594,297.3072204589844,300.9412841796875,300.6854858398437,286.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.8951639308161248e-08,0.001197395264171,-0.0747114419937133,0.0,0.0,0.0,-0.0191652942448854,60.0,24.606258392333984,0.0,-9.775875042805637e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001123700785683,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001183312488137,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,8.739913755562156e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001183311687782,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0005613092798739,285.0962829589844,294.1499938964844,300.6110534667969,297.3209533691406,300.9345092773437,300.6433410644531,286.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.893943396031773e-08,0.0011972909560427,-0.0746797174215316,0.0,0.0,0.0,-0.0191592443734407,60.0,24.600473403930664,0.0,-9.774171161325285e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001123700785683,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,0.0001183312488137,298.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,8.739913755562156e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424194335937,0.0,0.0,0.0001183311687782,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0414733886719,0.0,0.0,0.0005613092798739,285.0962829589844,294.1499938964844,300.6110534667969,297.3209533691406,300.9345092773437,300.6433410644531,286.56756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973198270425,2.893943396031773e-08,0.0011972909560427,-0.0746797174215316,0.0,0.0,0.0,-0.0191592443734407,60.0,24.600473403930664,0.0,-9.774171161325285e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001123589099734,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001183194835903,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,8.739045006223023e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0001183194035547,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0005612535169348,285.10748291015625,294.1499938964844,300.56610107421875,297.3352966308594,300.9269104003906,300.5995788574219,286.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523116081953,60.0,24.5967025756836,0.0,-9.772219300430153e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,0.0001123589099734,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,0.0001183194835903,298.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,8.739045006223023e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05108642578125,0.0,0.0,0.0001183194035547,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,0.0005612535169348,285.10748291015625,294.1499938964844,300.56610107421875,297.3352966308594,300.9269104003906,300.5995788574219,286.58563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197200268507,2.8925452255634813e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523116081953,60.0,24.5967025756836,0.0,-9.772219300430153e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0001123529073083,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555114746094,0.0,0.0,0.0001183131680591,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,8.738577889744192e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.0001183130807476,298.35748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,0.0005612235399894,285.11309814453125,294.1499938964844,300.5431823730469,297.34259033203125,300.9228210449219,300.57720947265625,286.5946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917943595274664e-08,0.0011971071362495,-0.0746238604187965,0.0,0.0,0.0,-0.0191485900431871,60.0,24.595394134521484,0.0,-9.771171249894904e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0001123466499848,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0001183065760415,298.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,8.738091128179803e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05987548828125,0.0,0.0,0.00011830648873,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0589599609375,0.0,0.0,0.0005611922824755,285.1187744140625,294.1499938964844,300.5200500488281,297.3499450683594,300.9185485839844,300.5545654296875,286.6036682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910113414326588e-08,0.0011970401974394,-0.0746035054326057,0.0,0.0,0.0,-0.0191447082906961,60.0,24.59427833557129,0.0,-9.770078435167306e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001123336114687,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001182928463094,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,8.737076859688386e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0001182927662739,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0005611272063106,285.1302185058594,294.1499938964844,300.4731750488281,297.3646240234375,300.9093322753906,300.5084228515625,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.59251594543457,0.0,-9.767803277327405e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,0.0001123336114687,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06884765625,0.0,0.0,0.0001182928463094,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684814453125,0.0,0.0,8.737076859688386e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0687866210937,0.0,0.0,0.0001182927662739,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,0.0005611272063106,285.1302185058594,294.1499938964844,300.4731750488281,297.3646240234375,300.9093322753906,300.5084228515625,286.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893810011254573e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.59251594543457,0.0,-9.767803277327405e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001123202164308,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001182787382276,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,8.736034942558035e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001182786581921,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0005610603257082,285.1417541503906,294.1499938964844,300.42578125,297.37908935546875,300.8993225097656,300.46160888671875,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877057189902192e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.5910873413086,0.0,-9.765465591726753e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771789550781,0.0,0.0,0.0001123202164308,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,0.0001182787382276,298.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775146484375,0.0,0.0,8.736034942558035e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0001182786581921,298.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769348144531,0.0,0.0,0.0005610603257082,285.1417541503906,294.1499938964844,300.42578125,297.37908935546875,300.8993225097656,300.46160888671875,286.6396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877057189902192e-08,0.0011967576574534,-0.0745175927877426,0.0,0.0,0.0,-0.0191283207386732,60.0,24.5910873413086,0.0,-9.765465591726753e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.000112306785013,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001182645864901,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,8.734989387448877e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001182645137305,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0005609932704828,285.1534118652344,294.1499938964844,300.378173828125,297.3930969238281,300.8885192871094,300.4143371582031,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.019119992852211,60.0,24.58910179138184,0.0,-9.76312151124148e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863342285156,0.0,0.0,0.000112306785013,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0870361328125,0.0,0.0,0.0001182645864901,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,8.734989387448877e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.08697509765625,0.0,0.0,0.0001182645137305,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860900878906,0.0,0.0,0.0005609932704828,285.1534118652344,294.1499938964844,300.378173828125,297.3930969238281,300.8885192871094,300.4143371582031,286.6576232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860258183271984e-08,0.0011966140009462,-0.0744739323854446,0.0,0.0,0.0,-0.019119992852211,60.0,24.58910179138184,0.0,-9.76312151124148e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0001122936882893,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001182507912744,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,8.733970753382891e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001182507112389,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0005609279032796,285.1651916503906,294.1499938964844,300.3305969238281,297.4063720703125,300.876953125,300.3669128417969,286.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118717193603,60.0,24.58609771728516,0.0,-9.760836405803277e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,0.0001122936882893,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001182507912744,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.095947265625,0.0,0.0,8.733970753382891e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001182507112389,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953674316406,0.0,0.0,0.0005609279032796,285.1651916503906,294.1499938964844,300.3305969238281,297.4063720703125,300.876953125,300.3669128417969,286.675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843874844142192e-08,0.0011964739533141,-0.0744313523173332,0.0,0.0,0.0,-0.0191118717193603,60.0,24.58609771728516,0.0,-9.760836405803277e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003112792969,0.0,0.0,0.0001122873145504,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,0.0001182440828415,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006164550781,0.0,0.0,8.733474533073604e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,0.000118244002806,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,0.0005608960636891,285.1711120605469,294.1499938964844,300.30694580078125,297.4126892089844,300.8708801269531,300.3432006835937,286.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964347213506,2.8835906107360653e-08,0.0011964058503508,-0.0744106322526931,0.0,0.0,0.0,-0.0191079210489988,60.0,24.584148406982425,0.0,-9.75972440642181e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.000112281210022,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.000118237650895,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,8.73300014063716e-05,298.60174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001182375781354,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047668457031,0.0,0.0,0.0005608656210824,285.17706298828125,294.1499938964844,300.28338623046875,297.418701171875,300.8646545410156,300.3195495605469,286.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963694123551,2.88282713256649e-08,0.0011963405413553,-0.0743907913565635,0.0,0.0,0.0,-0.0191041361540555,60.0,24.581642150878903,0.0,-9.758660013403644e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001122699759434,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001182258201879,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,8.732126298127696e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001182257474283,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0005608095088973,285.1890563964844,294.1499938964844,300.2368469238281,297.4298400878906,300.8515930175781,300.272705078125,286.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.57472038269043,0.0,-9.75669962599568e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145324707031,0.0,0.0,0.0001122699759434,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001182258201879,298.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148376464844,0.0,0.0,8.732126298127696e-05,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151123046875,0.0,0.0,0.0001182257474283,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0005608095088973,285.1890563964844,294.1499938964844,300.2368469238281,297.4298400878906,300.8515930175781,300.272705078125,286.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814218566708405e-08,0.0011962204007431,-0.0743542686104774,0.0,0.0,0.0,-0.0190971698611974,60.0,24.57472038269043,0.0,-9.75669962599568e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001122600297094,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001182153428089,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,8.731352136237547e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001182152700494,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0005607598577626,285.201171875,294.1499938964844,300.1911926269531,297.4395751953125,300.837890625,300.2265319824219,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.565399169921875,0.0,-9.75496377009222e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001122600297094,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0001182153428089,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,8.731352136237547e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0001182152700494,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,0.0005607598577626,285.201171875,294.1499938964844,300.1911926269531,297.4395751953125,300.837890625,300.2265319824219,286.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801769857977888e-08,0.001196113997139,-0.074321910738945,0.0,0.0,0.0,-0.019090998917818,60.0,24.565399169921875,0.0,-9.75496377009222e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001122519533964,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001182068372145,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,8.730723493499681e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001182067644549,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0005607195780612,285.21337890625,294.1499938964844,300.14678955078125,297.4476928710937,300.8235168457031,300.1813659667969,286.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791651729420664e-08,0.0011960275005549,-0.0742956101894378,0.0,0.0,0.0,-0.0190859828144311,60.0,24.552793502807617,0.0,-9.753552632219e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001122519533964,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344909667969,0.0,0.0,0.0001182068372145,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341552734375,0.0,0.0,8.730723493499681e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1344299316406,0.0,0.0,0.0001182067644549,298.3532409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0005607195780612,285.21337890625,294.1499938964844,300.14678955078125,297.4476928710937,300.8235168457031,300.1813659667969,286.7470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791651729420664e-08,0.0011960275005549,-0.0742956101894378,0.0,0.0,0.0,-0.0190859828144311,60.0,24.552793502807617,0.0,-9.753552632219e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001122460380429,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001182006017188,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,8.730262925382704e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001182005362352,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0005606900085695,285.2256774902344,294.1499938964844,300.1038818359375,297.4539794921875,300.8085632324219,300.1374816894531,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784223005118292e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.0190823003649711,60.0,24.53654289245605,0.0,-9.75251666091026e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1437072753906,0.0,0.0,0.0001122460380429,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001182006017188,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,8.730262925382704e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0001182005362352,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0005606900085695,285.2256774902344,294.1499938964844,300.1038818359375,297.4539794921875,300.8085632324219,300.1374816894531,286.7649230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.8784223005118292e-08,0.0011959639377892,-0.0742762982845306,0.0,0.0,0.0,-0.0190823003649711,60.0,24.53654289245605,0.0,-9.75251666091026e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001122439280152,298.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001181983898277,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,8.730099216336384e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,0.0001181983170681,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484375,0.0,0.0,0.0005606795311905,285.2318725585937,294.1499938964844,300.0830993652344,297.45635986328125,300.8008728027344,300.1160583496094,286.7738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959701078012,2.878157445707076e-08,0.0011959413532167,-0.074269413948059,0.0,0.0,0.0,-0.0190809872001409,60.0,24.526975631713867,0.0,-9.752147178687665e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536560058594,0.0,0.0,0.000112242581963,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.00011819696374,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,8.72999444254674e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001181968982564,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534118652344,0.0,0.0,0.0005606727791018,285.23809814453125,294.1499938964844,300.06280517578125,297.4582214355469,300.79302978515625,300.0950927734375,286.7827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195955555886,2.8779865601791244e-08,0.0011959266848862,-0.0742649734020233,0.0,0.0,0.0,-0.019080139696598,60.0,24.51624298095703,0.0,-9.751909146871185e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001122422690968,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0001181966363219,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,8.729969704290852e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0001181965708383,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0005606712657026,285.2506103515625,294.1499938964844,300.0238037109375,297.4602355957031,300.7770080566406,300.0546875,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.877942861800875e-08,0.0011959229595959,-0.0742638409137725,0.0,0.0,0.0,-0.0190799236297607,60.0,24.491012573242188,0.0,-9.75184804019591e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,0.0001122422690968,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,0.0001181966363219,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,8.729969704290852e-05,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16424560546875,0.0,0.0,0.0001181965708383,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634826660156,0.0,0.0,0.0005606712657026,285.2506103515625,294.1499938964844,300.0238037109375,297.4602355957031,300.7770080566406,300.0546875,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959517141804,2.877942861800875e-08,0.0011959229595959,-0.0742638409137725,0.0,0.0,0.0,-0.0190799236297607,60.0,24.491012573242188,0.0,-9.75184804019591e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001122454923461,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001182000269182,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,8.73021999723278e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001181999541586,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0005606873892247,285.2632141113281,294.1499938964844,299.9871826171875,297.4598083496094,300.760498046875,300.0167541503906,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195985591039,2.8783389893760614e-08,0.0011959568364545,-0.0742741301655769,0.0,0.0,0.0,-0.019081886857748,60.0,24.460134506225582,0.0,-9.752400131901596e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0001122454923461,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,0.0001182000269182,298.9630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741638183594,0.0,0.0,8.73021999723278e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744079589844,0.0,0.0,0.0001181999541586,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,0.0005606873892247,285.2632141113281,294.1499938964844,299.9871826171875,297.4598083496094,300.760498046875,300.0167541503906,286.8183288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195985591039,2.8783389893760614e-08,0.0011959568364545,-0.0742741301655769,0.0,0.0,0.0,-0.019081886857748,60.0,24.460134506225582,0.0,-9.752400131901596e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0001122516550822,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001182065097964,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,8.730699482839555e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001182064443128,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.000560718239285,285.27593994140625,294.1499938964844,299.9532470703125,297.45672607421875,300.74365234375,299.9808349609375,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.8791021122742684e-08,0.0011960219126194,-0.0742939710617065,0.0,0.0,0.0,-0.0190856698900461,60.0,24.42462539672852,0.0,-9.753464524919765e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18414306640625,0.0,0.0,0.0001122516550822,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847229003906,0.0,0.0,0.0001182065097964,298.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,8.730699482839555e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0001182064443128,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1839294433594,0.0,0.0,0.000560718239285,285.27593994140625,294.1499938964844,299.9532470703125,297.45672607421875,300.74365234375,299.9808349609375,286.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960507836192,2.8791021122742684e-08,0.0011960219126194,-0.0742939710617065,0.0,0.0,0.0,-0.0190856698900461,60.0,24.42462539672852,0.0,-9.753464524919765e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001122624162235,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001182178457383,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,8.731536217965186e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001182177802547,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0005607720231637,285.2887268066406,294.1499938964844,299.9222412109375,297.4508361816406,300.7265014648437,299.9478759765625,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961651034653,2.8804388207959164e-08,0.0011961362324655,-0.07432871311903,0.0,0.0,0.0,-0.019092297181487,60.0,24.38241958618164,0.0,-9.755328989058398e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,0.0001122624162235,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0001182178457383,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1947937011719,0.0,0.0,8.731536217965186e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950378417969,0.0,0.0,0.0001182177802547,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.0005607720231637,285.2887268066406,294.1499938964844,299.9222412109375,297.4508361816406,300.7265014648437,299.9478759765625,286.8538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961651034653,2.8804388207959164e-08,0.0011961362324655,-0.07432871311903,0.0,0.0,0.0,-0.019092297181487,60.0,24.38241958618164,0.0,-9.755328989058398e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
