time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708100,298.6751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,0.0001122689427575,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,0.0001182247215183,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,8.732044079806656e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,0.0001182246560347,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0005608046194538,285.295166015625,294.1499938964844,299.907958984375,297.44677734375,300.71783447265625,299.9322814941406,286.8627319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962346034124,2.8812497276931026e-08,0.0011962057324126,-0.0743497908115387,0.0,0.0,0.0,-0.0190963167697191,60.0,24.35942840576172,0.0,-9.756459462550993e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708160,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049865722656,0.0,0.0,0.0001122768735513,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0001182330670417,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,8.732660353416577e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,0.0001182330015581,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0005608442588709,285.3016357421875,294.1499938964844,299.89453125,297.4419250488281,300.7091064453125,299.9175720214844,286.8716125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963187716901,2.8822354281032858e-08,0.0011962899006903,-0.0743754133582115,0.0,0.0,0.0,-0.0191012024879455,60.0,24.334545135498047,0.0,-9.757834362744688e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001122953981393,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.000118252573884,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,8.734100993024185e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001182525156764,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0005609368090517,285.31463623046875,294.1499938964844,299.870361328125,297.42974853515625,300.6915588378906,299.8910827636719,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965156299993,2.8845395405596722e-08,0.0011964868754148,-0.0744353011250495,0.0,0.0,0.0,-0.0191126242280006,60.0,24.27874755859375,0.0,-9.761048147538533e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,0.0001122953981393,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21612548828125,0.0,0.0,0.000118252573884,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,8.734100993024185e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,0.0001182525156764,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153625488281,0.0,0.0,0.0005609368090517,285.31463623046875,294.1499938964844,299.870361328125,297.42974853515625,300.6915588378906,299.8910827636719,286.8893127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965156299993,2.8845395405596722e-08,0.0011964868754148,-0.0744353011250495,0.0,0.0,0.0,-0.0191126242280006,60.0,24.27874755859375,0.0,-9.761048147538533e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001123178444686,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001182762134703,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,8.735846495255828e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001182761479867,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0005610489752143,285.3277282714844,294.1499938964844,299.8500061035156,297.4141540527344,300.6739501953125,299.8677673339844,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754630655,2.8873319735112094e-08,0.0011967257596552,-0.0745078772306442,0.0,0.0,0.0,-0.0191264692693948,60.0,24.21660614013672,0.0,-9.764944053358705e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.0001123178444686,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001182762134703,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,8.735846495255828e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0001182761479867,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,0.0005610489752143,285.3277282714844,294.1499938964844,299.8500061035156,297.4141540527344,300.6739501953125,299.8677673339844,286.90704345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754630655,2.8873319735112094e-08,0.0011967257596552,-0.0745078772306442,0.0,0.0,0.0,-0.0191264692693948,60.0,24.21660614013672,0.0,-9.764944053358705e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.000112335961603,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001182952837552,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,8.737255120649934e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001182952182716,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.000561139488127,285.34088134765625,294.1499938964844,299.8334655761719,297.3971862792969,300.6563720703125,299.8480529785156,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969474144279,2.8895847492549365e-08,0.0011969185434281,-0.0745664313435554,0.0,0.0,0.0,-0.0191376376897096,60.0,24.14765739440918,0.0,-9.768087494421709e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,0.000112335961603,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001182952837552,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372741699219,0.0,0.0,8.737255120649934e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2375183105469,0.0,0.0,0.0001182952182716,298.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23681640625,0.0,0.0,0.000561139488127,285.34088134765625,294.1499938964844,299.8334655761719,297.3971862792969,300.6563720703125,299.8480529785156,286.9247436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969474144279,2.8895847492549365e-08,0.0011969185434281,-0.0745664313435554,0.0,0.0,0.0,-0.0191376376897096,60.0,24.14765739440918,0.0,-9.768087494421709e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0001123304900829,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001182895211968,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,8.736829477129504e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001182894557132,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0005611121887341,285.3541564941406,294.1499938964844,299.8203430175781,297.3810119628906,300.63885498046875,299.8323059082031,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968886246904,2.8888981873365093e-08,0.0011968597536906,-0.0745485872030258,0.0,0.0,0.0,-0.0191342327743768,60.0,24.074460983276367,0.0,-9.767129682813905e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24786376953125,0.0,0.0,0.0001123304900829,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484130859375,0.0,0.0,0.0001182895211968,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,8.736829477129504e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,0.0001182894557132,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476806640625,0.0,0.0,0.0005611121887341,285.3541564941406,294.1499938964844,299.8203430175781,297.3810119628906,300.63885498046875,299.8323059082031,286.9424133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968886246904,2.8888981873365093e-08,0.0011968597536906,-0.0745485872030258,0.0,0.0,0.0,-0.0191342327743768,60.0,24.074460983276367,0.0,-9.767129682813905e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533569335937,0.0,0.0,0.0001123204783652,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538757324219,0.0,0.0,0.0001182789783342,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,8.736050949664786e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0001182789128506,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2531433105469,0.0,0.0,0.0005610621883533,285.3608093261719,294.1499938964844,299.81500244140625,297.3731689453125,300.6301574707031,299.82568359375,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196781406179,2.8876481650286223e-08,0.0011967525351792,-0.0745161026716232,0.0,0.0,0.0,-0.0191280338913202,60.0,24.03672218322754,0.0,-9.765385300397612e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001123054389609,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593688964844,0.0,0.0,0.0001182631385745,298.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,8.734880975680426e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,0.0001182630803668,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,0.0005609871004708,285.36749267578125,294.1499938964844,299.8103942871094,297.36553955078125,300.6214904785156,299.81988525390625,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966209858655,2.885771976934848e-08,0.0011965921148657,-0.0744673311710357,0.0,0.0,0.0,-0.0191187337040901,60.0,23.99831962585449,0.0,-9.762767660959073e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001122613466577,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.000118216703413,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,8.7314510892611e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001182166452053,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0005607668426819,285.3808898925781,294.1499938964844,299.80340576171875,297.3507080078125,300.6043395996094,299.8104553222656,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196151250042,2.8802725537957485e-08,0.0011961224954575,-0.0743243917822837,0.0,0.0,0.0,-0.0190914738923311,60.0,23.91973304748535,0.0,-9.755096641583805e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698974609375,0.0,0.0,0.0001122613466577,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,0.000118216703413,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701416015625,0.0,0.0,8.7314510892611e-05,298.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001182166452053,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0005607668426819,285.3808898925781,294.1499938964844,299.80340576171875,297.3507080078125,300.6043395996094,299.8104553222656,286.9776916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196151250042,2.8802725537957485e-08,0.0011961224954575,-0.0743243917822837,0.0,0.0,0.0,-0.0190914738923311,60.0,23.91973304748535,0.0,-9.755096641583805e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001121988389058,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001181508778245,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,8.726589294383302e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001181508196168,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0005604546167887,285.3943786621094,294.1499938964844,299.799072265625,297.33648681640625,300.5874938964844,299.8039855957031,286.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954848887398,2.87247878816288e-08,0.0011954561341553,-0.0741218104958534,0.0,0.0,0.0,-0.0190528370440006,60.0,23.838808059692383,0.0,-9.744231022068561e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,0.0001121988389058,298.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815246582031,0.0,0.0,0.0001181508778245,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,8.726589294383302e-05,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0001181508196168,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,0.0005604546167887,285.3943786621094,294.1499938964844,299.799072265625,297.33648681640625,300.5874938964844,299.8039855957031,286.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954848887398,2.87247878816288e-08,0.0011954561341553,-0.0741218104958534,0.0,0.0,0.0,-0.0190528370440006,60.0,23.838808059692383,0.0,-9.744231022068561e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0001121595632866,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001181095285573,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870788574219,0.0,0.0,8.723534847376868e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001181094703497,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2866516113281,0.0,0.0,0.0005602585151791,285.40142822265625,294.1499938964844,299.7978210449219,297.32928466796875,300.5788269042969,299.8016967773437,287.00445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950660264119,2.8675826158064414e-08,0.0011950372718274,-0.0739945396780967,0.0,0.0,0.0,-0.0190285649150609,60.0,23.795869827270508,0.0,-9.737407680177057e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,0.0001121196546591,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,0.0001180675026262,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,8.720430923858657e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926940917969,0.0,0.0,0.0001180674444185,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,0.0005600591539405,285.407958984375,294.1499938964844,299.7972106933594,297.3227844238281,300.5709228515625,299.80010986328125,287.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946409940719,2.862607217934965e-08,0.0011946123559027,-0.0738652050495147,0.0,0.0,0.0,-0.01900390163064,60.0,23.75577163696289,0.0,-9.730476335789717e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001120242886827,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001179670653073,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,8.713013085070997e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0001179670143756,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0005595827824436,285.42156982421875,294.1499938964844,299.7975158691406,297.3095397949219,300.55474853515625,299.7986145019531,287.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936244554817,2.8507178839731764e-08,0.0011935959337279,-0.0735561326146125,0.0,0.0,0.0,-0.0189449619501829,60.0,23.67065048217773,0.0,-9.71392353221745e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,0.0001120242886827,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0001179670653073,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,8.713013085070997e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,0.0001179670143756,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033447265625,0.0,0.0,0.0005595827824436,285.42156982421875,294.1499938964844,299.7975158691406,297.3095397949219,300.55474853515625,299.7986145019531,287.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936244554817,2.8507178839731764e-08,0.0011935959337279,-0.0735561326146125,0.0,0.0,0.0,-0.0189449619501829,60.0,23.67065048217773,0.0,-9.71392353221745e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0001119709268095,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,0.0001179108730866,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,8.708862151252106e-05,298.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,0.0001179108148789,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,0.0005593162495642,285.42840576171875,294.1499938964844,299.7984313964844,297.30303955078125,300.5468139648437,299.7987365722656,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930554173886,2.8440656052453054e-08,0.0011930268956348,-0.0733831897377967,0.0,0.0,0.0,-0.0189119838178157,60.0,23.627342224121094,0.0,-9.704668713084177e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001119141743401,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153991699219,0.0,0.0,0.0001178511156467,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,8.704448555363342e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153686523437,0.0,0.0,0.0001178510574391,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0005590327782556,285.4352722167969,294.1499938964844,299.7998046875,297.2966613769531,300.5390014648437,299.7993469238281,287.0479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924505233764,2.8369919746751293e-08,0.0011924221180379,-0.0731992870569229,0.0,0.0,0.0,-0.0188769157975912,60.0,23.583574295043945,0.0,-9.694831959450313e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001117913998314,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0001177218291559,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,8.694899588590488e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001177217709482,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0005584195605479,285.44903564453125,294.1499938964844,299.8038024902344,297.2841186523437,300.5236511230469,299.8017883300781,287.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911424808204,2.8216879499609604e-08,0.0011911141918972,-0.0728013813495636,0.0,0.0,0.0,-0.018801050260663,60.0,23.49476432800293,0.0,-9.673566836454485e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32635498046875,0.0,0.0,0.0001117913998314,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32684326171875,0.0,0.0,0.0001177218291559,298.9413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265991210937,0.0,0.0,8.694899588590488e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268127441406,0.0,0.0,0.0001177217709482,298.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0005584195605479,285.44903564453125,294.1499938964844,299.8038024902344,297.2841186523437,300.5236511230469,299.8017883300781,287.06549072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911424808204,2.8216879499609604e-08,0.0011911141918972,-0.0728013813495636,0.0,0.0,0.0,-0.018801050260663,60.0,23.49476432800293,0.0,-9.673566836454485e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001116555795306,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001175787983811,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,8.684334898134694e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001175787474494,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0005577410920523,285.4628295898437,294.1499938964844,299.80926513671875,297.2718505859375,300.5087585449219,299.80596923828125,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896948562934,2.8047580258316884e-08,0.0011896668002009,-0.0723611712455749,0.0,0.0,0.0,-0.0187171231955289,60.0,23.40409278869629,0.0,-9.650069188182897e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,0.0001116555795306,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001175787983811,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381042480469,0.0,0.0,8.684334898134694e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001175787474494,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33770751953125,0.0,0.0,0.0005577410920523,285.4628295898437,294.1499938964844,299.80926513671875,297.2718505859375,300.5087585449219,299.80596923828125,287.0829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896948562934,2.8047580258316884e-08,0.0011896668002009,-0.0723611712455749,0.0,0.0,0.0,-0.0187171231955289,60.0,23.40409278869629,0.0,-9.650069188182897e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0001115094419219,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001174249046016,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,8.672968397149816e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0001174248536699,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0005570111679844,285.4766845703125,294.1499938964844,299.8159484863281,297.259765625,300.49432373046875,299.8115234375,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188137452118,2.7865425522577425e-08,0.0011881096288561,-0.0718874782323837,0.0,0.0,0.0,-0.0186268240213394,60.0,23.311885833740234,0.0,-9.624820052067665e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.0001115094419219,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499450683594,0.0,0.0,0.0001174249046016,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,8.672968397149816e-05,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34991455078125,0.0,0.0,0.0001174248536699,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34930419921875,0.0,0.0,0.0005570111679844,285.4766845703125,294.1499938964844,299.8159484863281,297.259765625,300.49432373046875,299.8115234375,287.10040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001188137452118,2.7865425522577425e-08,0.0011881096288561,-0.0718874782323837,0.0,0.0,0.0,-0.0186268240213394,60.0,23.311885833740234,0.0,-9.624820052067665e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001113534817704,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001172606716863,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,8.660838648211211e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001172606207546,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0005562321166507,285.4906005859375,294.1499938964844,299.8236083984375,297.247802734375,300.4803771972656,299.8182373046875,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864753905683,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.21808815002441,0.0,-9.597911088121692e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001113534817704,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,0.0001172606716863,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3613586425781,0.0,0.0,8.660838648211211e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001172606207546,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609619140625,0.0,0.0,0.0005562321166507,285.4906005859375,294.1499938964844,299.8236083984375,297.247802734375,300.4803771972656,299.8182373046875,287.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864753905683,2.7671033464571337e-08,0.0011864478001371,-0.0713819190859794,0.0,0.0,0.0,-0.0185304563492536,60.0,23.21808815002441,0.0,-9.597911088121692e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,0.0001112722384277,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674621582031,0.0,0.0,0.0001171751137007,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,8.654518751427531e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3674011230469,0.0,0.0,0.000117175062769,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3668212890625,0.0,0.0,0.0005558262928389,285.49755859375,294.1499938964844,299.8277282714844,297.2418518066406,300.4736022949219,299.8219909667969,287.1264953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856093769893,2.756976513751397e-08,0.0011855819029733,-0.071118526160717,0.0,0.0,0.0,-0.0184802543371915,60.0,23.170642852783203,0.0,-9.583907001342597e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37286376953125,0.0,0.0,0.0001111893725465,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001170878531411,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,8.648073708172888e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.373291015625,0.0,0.0,0.0001170878022094,298.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,0.0005554123781621,285.5045471191406,294.1499938964844,299.8320007324219,297.23590087890625,300.4669494628906,299.8258972167969,287.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847262503579,2.746648419815756e-08,0.0011846987763419,-0.0708498805761337,0.0,0.0,0.0,-0.0184290539473295,60.0,23.122886657714844,0.0,-9.569635750494856e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001110229786718,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.0001169126262539,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,8.63513196236454e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0001169125753222,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0005545812309719,285.5185546875,294.1499938964844,299.84088134765625,297.2239990234375,300.4539489746094,299.83416748046875,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829532450065,2.7259087431730226e-08,0.0011829260038211,-0.0703103765845298,0.0,0.0,0.0,-0.0183262415230274,60.0,23.026945114135746,0.0,-9.541010115299289e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,0.0001110229786718,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,0.0001169126262539,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,8.63513196236454e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38507080078125,0.0,0.0,0.0001169125753222,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0005545812309719,285.5185546875,294.1499938964844,299.84088134765625,297.2239990234375,300.4539489746094,299.83416748046875,287.1524963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829532450065,2.7259087431730226e-08,0.0011829260038211,-0.0703103765845298,0.0,0.0,0.0,-0.0183262415230274,60.0,23.026945114135746,0.0,-9.541010115299289e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001108618307625,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0001167429363704,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,8.622598397778347e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001167428854387,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0005537762772291,285.5325927734375,294.1499938964844,299.8500061035156,297.2120056152344,300.44140625,299.8428649902344,287.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812355369329,2.7058236540256075e-08,0.0011812085285782,-0.0697878450155258,0.0,0.0,0.0,-0.0182266701012849,60.0,22.930810928344727,0.0,-9.513328080856809e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.396484375,0.0,0.0,0.0001108618307625,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3969116210937,0.0,0.0,0.0001167429363704,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966979980469,0.0,0.0,8.622598397778347e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.0001167428854387,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963317871094,0.0,0.0,0.0005537762772291,285.5325927734375,294.1499938964844,299.8500061035156,297.2120056152344,300.44140625,299.8428649902344,287.1697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812355369329,2.7058236540256075e-08,0.0011812085285782,-0.0697878450155258,0.0,0.0,0.0,-0.0182266701012849,60.0,22.930810928344727,0.0,-9.513328080856809e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001107834468712,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,0.0001166603906312,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,8.616501145297661e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,0.0001166603396995,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034423828125,0.0,0.0,0.0005533847725018,285.5410461425781,294.1499938964844,299.8554992675781,297.20477294921875,300.43414306640625,299.84820556640625,287.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804003734141,2.6960533361375383e-08,0.0011803734814748,-0.0695336461067199,0.0,0.0,0.0,-0.0181782376021146,60.0,22.874906539916992,0.0,-9.49987750686887e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40838623046875,0.0,0.0,0.0001107326825149,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.0001166069268947,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4085998535156,0.0,0.0,8.612552483100444e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087829589844,0.0,0.0,0.000116606883239,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4082336425781,0.0,0.0,0.0005531311617232,285.54669189453125,294.1499938964844,299.859130859375,297.1999206542969,300.42938232421875,299.85174560546875,287.1870422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798593914136,2.6897255978042267e-08,0.0011798324994742,-0.0693690031766891,0.0,0.0,0.0,-0.0181468687951564,60.0,22.83793258666992,0.0,-9.491170516184868e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001106164709199,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001164845525636,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,8.603514288552105e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0001164845089078,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0005525507149286,285.5608215332031,294.1499938964844,299.8680114746094,297.1876220703125,300.41778564453125,299.8606262207031,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786208488047,2.6752406512287052e-08,0.0011785940732806,-0.0689920932054519,0.0,0.0,0.0,-0.0180750619620084,60.0,22.747520446777344,0.0,-9.471255424386984e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
