time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710440,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001106164709199,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207763671875,0.0,0.0,0.0001164845525636,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,8.603514288552105e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4207458496094,0.0,0.0,0.0001164845089078,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4201965332031,0.0,0.0,0.0005525507149286,285.5608215332031,294.1499938964844,299.8680114746094,297.1876220703125,300.41778564453125,299.8606262207031,287.2042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786208488047,2.6752406512287052e-08,0.0011785940732806,-0.0689920932054519,0.0,0.0,0.0,-0.0180750619620084,60.0,22.747520446777344,0.0,-9.471255424386984e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710500,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,0.0001105596602428,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001164247296401,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42657470703125,0.0,0.0,8.599095599493012e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0001164246787084,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,0.0005522669525817,285.56793212890625,294.1499938964844,299.8722839355469,297.181396484375,300.41217041015625,299.8649597167969,287.2128295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780150234699,2.668159204688436e-08,0.0011779883643612,-0.0688078179955482,0.0,0.0,0.0,-0.0180399529635906,60.0,22.70284080505371,0.0,-9.461526673248954e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324035644531,0.0,0.0,0.0001105011542676,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328308105469,0.0,0.0,0.000116363116831,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,8.59454448800534e-05,298.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327697753906,0.0,0.0,0.0001163630731753,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0005519746919162,285.57501220703125,294.1499938964844,299.8764038085937,297.17510986328125,300.4066467285156,299.8691711425781,287.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773916194215,2.6608665493199624e-08,0.0011773649603128,-0.068618044257164,0.0,0.0,0.0,-0.0180038027465343,60.0,22.65805625915528,0.0,-9.451512994473889e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001103785689338,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.000116234034067,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,8.585010073147714e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001162339831353,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0005513624055311,285.5892639160156,294.1499938964844,299.8840637207031,297.1622619628906,300.3958740234375,299.8773193359375,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760854395106,2.6455875712372293e-08,0.0011760590132325,-0.0682204142212867,0.0,0.0,0.0,-0.017928060144186,60.0,22.567745208740234,0.0,-9.430550562683493e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.0001103785689338,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44488525390625,0.0,0.0,0.000116234034067,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446716308594,0.0,0.0,8.585010073147714e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4448547363281,0.0,0.0,0.0001162339831353,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443359375,0.0,0.0,0.0005513624055311,285.5892639160156,294.1499938964844,299.8840637207031,297.1622619628906,300.3958740234375,299.8773193359375,287.2384948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760854395106,2.6455875712372293e-08,0.0011760590132325,-0.0682204142212867,0.0,0.0,0.0,-0.017928060144186,60.0,22.567745208740234,0.0,-9.430550562683493e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001102428504964,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001160911051556,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,8.574454113841057e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001160910614999,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.0005506844609044,285.603515625,294.1499938964844,299.8907470703125,297.1490783691406,300.38543701171875,299.8846740722656,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746390955522,2.6286711474199365e-08,0.0011746127856895,-0.0677801370620727,0.0,0.0,0.0,-0.0178442001342773,60.0,22.475236892700195,0.0,-9.40736910592932e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4566345214844,0.0,0.0,0.0001102428504964,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,0.0001160911051556,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568176269531,0.0,0.0,8.574454113841057e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4570007324219,0.0,0.0,0.0001160910614999,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4564819335937,0.0,0.0,0.0005506844609044,285.603515625,294.1499938964844,299.8907470703125,297.1490783691406,300.38543701171875,299.8846740722656,287.2555847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746390955522,2.6286711474199365e-08,0.0011746127856895,-0.0677801370620727,0.0,0.0,0.0,-0.0178442001342773,60.0,22.475236892700195,0.0,-9.40736910592932e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001100946392398,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001159350358648,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,8.562926814192906e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.000115934992209,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0005499441176652,285.6177978515625,294.1499938964844,299.8962097167969,297.13543701171875,300.375244140625,299.8912048339844,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059688881,2.6101989902826972e-08,0.0011730336118489,-0.0672993212938308,0.0,0.0,0.0,-0.0177526269108057,60.0,22.380199432373047,0.0,-9.38208728484824e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46881103515625,0.0,0.0,0.0001100946392398,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4692077636719,0.0,0.0,0.0001159350358648,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,8.562926814192906e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,0.000115934992209,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4686584472656,0.0,0.0,0.0005499441176652,285.6177978515625,294.1499938964844,299.8962097167969,297.13543701171875,300.375244140625,299.8912048339844,287.2726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059688881,2.6101989902826972e-08,0.0011730336118489,-0.0672993212938308,0.0,0.0,0.0,-0.0177526269108057,60.0,22.380199432373047,0.0,-9.38208728484824e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001099376386264,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001157697042799,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,8.550715574529022e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001157696606242,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0005491598858498,285.63214111328125,294.1499938964844,299.90020751953125,297.1213684082031,300.3653564453125,299.8963317871094,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713865678757,2.590630998611232e-08,0.0011713607236742,-0.0667899325489997,0.0,0.0,0.0,-0.0176556222140789,60.0,22.28249740600586,0.0,-9.355343166816965e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48101806640625,0.0,0.0,0.0001099376386264,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814453125,0.0,0.0,0.0001157697042799,298.9270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,8.550715574529022e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001157696606242,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,0.0005491598858498,285.63214111328125,294.1499938964844,299.90020751953125,297.1213684082031,300.3653564453125,299.8963317871094,287.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713865678757,2.590630998611232e-08,0.0011713607236742,-0.0667899325489997,0.0,0.0,0.0,-0.0176556222140789,60.0,22.28249740600586,0.0,-9.355343166816965e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871826171875,0.0,0.0,0.0001098574794013,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4875793457031,0.0,0.0,0.0001156852958956,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,8.544480806449428e-05,298.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.487548828125,0.0,0.0,0.0001156852449639,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,0.000548759533558,285.6393127441406,294.1499938964844,299.90155029296875,297.1141357421875,300.3605651855469,299.8982849121094,287.2980651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705323122441,2.5806404124750774e-08,0.001170506584458,-0.0665298402309417,0.0,0.0,0.0,-0.0176060944795608,60.0,22.23276710510254,0.0,-9.341703588461314e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.000109777538455,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0001156011057901,298.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,8.538262773072347e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,0.0001156010621343,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931640625,0.0,0.0,0.0005483601707965,285.6465148925781,294.1499938964844,299.9024658203125,297.10675048828125,300.3558044433594,299.8998718261719,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696805013343,2.570676649327197e-08,0.0011696547735482,-0.0662704333662986,0.0,0.0,0.0,-0.0175567008554935,60.0,22.182653427124023,0.0,-9.328110195383489e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001096216292353,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001154369310825,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,8.526135934516788e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001154368874267,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0005475814105011,285.660888671875,294.1499938964844,299.9028015136719,297.091552734375,300.3464660644531,299.9017639160156,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680189054459,2.5512450818609977e-08,0.0011679934104904,-0.0657644942402839,0.0,0.0,0.0,-0.0174603722989559,60.0,22.08162307739257,0.0,-9.301628978164445e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5056457519531,0.0,0.0,0.0001096216292353,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50604248046875,0.0,0.0,0.0001154369310825,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5058288574219,0.0,0.0,8.526135934516788e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5060119628906,0.0,0.0,0.0001154368874267,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0005475814105011,285.660888671875,294.1499938964844,299.9028015136719,297.091552734375,300.3464660644531,299.9017639160156,287.3233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680189054459,2.5512450818609977e-08,0.0011679934104904,-0.0657644942402839,0.0,0.0,0.0,-0.0174603722989559,60.0,22.08162307739257,0.0,-9.301628978164445e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001094785329769,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001152862387243,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,8.515006629750133e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001152861950686,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0005468666204251,285.6753234863281,294.1499938964844,299.90093994140625,297.0757141113281,300.3373107910156,299.9015808105469,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664939811453,2.5334102815577363e-08,0.0011664686026051,-0.0653000921010971,0.0,0.0,0.0,-0.0173719581216573,60.0,21.980527877807617,0.0,-9.27735683831088e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5180358886719,0.0,0.0,0.0001094785329769,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001152862387243,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182189941406,0.0,0.0,8.515006629750133e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0001152861950686,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179138183594,0.0,0.0,0.0005468666204251,285.6753234863281,294.1499938964844,299.90093994140625,297.0757141113281,300.3373107910156,299.9015808105469,287.3402404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664939811453,2.5334102815577363e-08,0.0011664686026051,-0.0653000921010971,0.0,0.0,0.0,-0.0173719581216573,60.0,21.980527877807617,0.0,-9.27735683831088e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264892578125,0.0,0.0,0.0001093920509447,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,0.0001151951728388,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,8.50828000693582e-05,298.57525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52685546875,0.0,0.0,0.0001151951291831,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0005464346613734,285.6851501464844,294.1499938964844,299.8982849121094,297.0645446777344,300.3311767578125,299.9001770019531,287.35162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165572204627,2.5226318811633064e-08,0.0011655470589175,-0.0650194063782692,0.0,0.0,0.0,-0.0173185262829065,60.0,21.91240882873535,0.0,-9.2627033154713e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304870605469,0.0,0.0,0.0001093555256375,298.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5308532714844,0.0,0.0,0.0001151567048509,298.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306701660156,0.0,0.0,8.505438745487481e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53082275390625,0.0,0.0,0.0001151566611952,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,0.0005462521803565,285.6897888183594,294.1499938964844,299.8966064453125,297.0592041015625,300.32830810546875,299.899169921875,287.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651829117909,2.5180787233125563e-08,0.001165157649666,-0.0649008378386497,0.0,0.0,0.0,-0.017295952886343,60.0,21.88060188293457,0.0,-9.256516619871037e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001092594102374,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0001150554962805,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,8.497963426634669e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001150554526248,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0005457721417769,285.7043151855469,294.1499938964844,299.8895874023437,297.0419311523437,300.3193359375,299.8942565917969,287.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641584569588,2.5060989727876404e-08,0.0011641333112493,-0.0645888447761535,0.0,0.0,0.0,-0.0172365643084049,60.0,21.78290748596192,0.0,-9.240249454478545e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001092594102374,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433654785156,0.0,0.0,0.0001150554962805,298.9222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54315185546875,0.0,0.0,8.497963426634669e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,0.0001150554526248,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428466796875,0.0,0.0,0.0005457721417769,285.7043151855469,294.1499938964844,299.8895874023437,297.0419311523437,300.3193359375,299.8942565917969,287.37371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641584569588,2.5060989727876404e-08,0.0011641333112493,-0.0645888447761535,0.0,0.0,0.0,-0.0172365643084049,60.0,21.78290748596192,0.0,-9.240249454478545e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001092236707336,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54962158203125,0.0,0.0,0.0001150178577518,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,8.495184010826051e-05,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.000115017821372,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54913330078125,0.0,0.0,0.0005455936188809,285.7115783691406,294.1499938964844,299.885009765625,297.0329895019531,300.3148803710937,299.8907165527344,287.38201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637778952717,2.5016444027414764e-08,0.0011637528659775,-0.0644728243350982,0.0,0.0,0.0,-0.0172144845128059,60.0,21.73530006408692,0.0,-9.234203446339961e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5555419921875,0.0,0.0,0.0001091970771085,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.555908203125,0.0,0.0,0.0001149898525909,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55572509765625,0.0,0.0,8.493114728480577e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5558776855469,0.0,0.0,0.0001149898089352,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0005454607889987,285.7188415527344,294.1499938964844,299.8796691894531,297.0238647460937,300.3103942871094,299.8864440917969,287.3903503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634945403784,2.4983284774293692e-08,0.0011634695110842,-0.0643864572048187,0.0,0.0,0.0,-0.0171980466693639,60.0,21.688623428344727,0.0,-9.229705000279864e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001091689773602,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001149602612713,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,8.490929758409038e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001149602176155,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0005453204503282,285.7334289550781,294.1499938964844,299.8665466308594,297.00494384765625,300.3013610839844,299.87603759765625,287.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631940724328,2.494824258292283e-08,0.0011631691595539,-0.064295195043087,0.0,0.0,0.0,-0.0171806700527668,60.0,21.597768783569336,0.0,-9.224951469377629e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5681457519531,0.0,0.0,0.0001091689773602,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685119628906,0.0,0.0,0.0001149602612713,298.9202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5683288574219,0.0,0.0,8.490929758409038e-05,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001149602176155,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0005453204503282,285.7334289550781,294.1499938964844,299.8665466308594,297.00494384765625,300.3013610839844,299.87603759765625,287.40692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631940724328,2.494824258292283e-08,0.0011631691595539,-0.064295195043087,0.0,0.0,0.0,-0.0171806700527668,60.0,21.597768783569336,0.0,-9.224951469377629e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0001091831218218,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001149751551565,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,8.492029155604541e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001149751115008,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0005453911144286,285.7480773925781,294.1499938964844,299.8500061035156,296.9851379394531,300.29217529296875,299.8622436523437,287.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633447138592,2.4965839173773933e-08,0.001163319684565,-0.0643410235643386,0.0,0.0,0.0,-0.0171893946826457,60.0,21.511537551879883,0.0,-9.227338182427049e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0001091831218218,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812072753906,0.0,0.0,0.0001149751551565,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810241699219,0.0,0.0,8.492029155604541e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0001149751115008,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807189941406,0.0,0.0,0.0005453911144286,285.7480773925781,294.1499938964844,299.8500061035156,296.9851379394531,300.29217529296875,299.8622436523437,287.4234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633447138592,2.4965839173773933e-08,0.001163319684565,-0.0643410235643386,0.0,0.0,0.0,-0.0171893946826457,60.0,21.511537551879883,0.0,-9.227338182427049e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001092508682631,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.000115046488645,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,8.497298404108733e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001150464522652,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0005457295337691,285.7627868652344,294.1499938964844,299.830078125,296.96337890625,300.2826843261719,299.8447570800781,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640661396086,2.5050233887213835e-08,0.0011640411103144,-0.0645608305931091,0.0,0.0,0.0,-0.0172312315553426,60.0,21.429723739624023,0.0,-9.238789289156557e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5935974121094,0.0,0.0,0.0001092508682631,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5939636230469,0.0,0.0,0.000115046488645,298.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5937805175781,0.0,0.0,8.497298404108733e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59393310546875,0.0,0.0,0.0001150464522652,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5934753417969,0.0,0.0,0.0005457295337691,285.7627868652344,294.1499938964844,299.830078125,296.96337890625,300.2826843261719,299.8447570800781,287.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640661396086,2.5050233887213835e-08,0.0011640411103144,-0.0645608305931091,0.0,0.0,0.0,-0.0172312315553426,60.0,21.429723739624023,0.0,-9.238789289156557e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001093641185434,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001151657488662,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,8.506106678396463e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001151657052105,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0005462952540256,285.7775573730469,294.1499938964844,299.80712890625,296.9388427734375,300.2729797363281,299.8246154785156,287.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652718530967,2.51913299109674e-08,0.0011652467073872,-0.0649282932281494,0.0,0.0,0.0,-0.0173011738806962,60.0,21.35043334960937,0.0,-9.257949074026328e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6064453125,0.0,0.0,0.0001093641185434,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6067810058594,0.0,0.0,0.0001151657488662,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6065979003906,0.0,0.0,8.506106678396463e-05,298.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60675048828125,0.0,0.0,0.0001151657052105,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6062927246094,0.0,0.0,0.0005462952540256,285.7775573730469,294.1499938964844,299.80712890625,296.9388427734375,300.2729797363281,299.8246154785156,287.4563293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652718530967,2.51913299109674e-08,0.0011652467073872,-0.0649282932281494,0.0,0.0,0.0,-0.0173011738806962,60.0,21.35043334960937,0.0,-9.257949074026328e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128845214844,0.0,0.0,0.0001094433027901,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6132202148437,0.0,0.0,0.0001152491386164,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.613037109375,0.0,0.0,8.51226577651687e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6131896972656,0.0,0.0,0.0001152491022367,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,0.0005466908332891,285.7849426269531,294.1499938964844,299.7945861816406,296.92559814453125,300.2679443359375,299.8130798339844,287.4644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661169119179,2.5290001204325563e-08,0.001166091649793,-0.0651852488517761,0.0,0.0,0.0,-0.0173500962555408,60.0,21.311798095703125,0.0,-9.271359857621064e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6193542480469,0.0,0.0,0.0001095264888135,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.61968994140625,0.0,0.0,0.0001153367338702,298.91632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195068359375,0.0,0.0,8.518735558027402e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6196594238281,0.0,0.0,0.0001153366974904,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.61920166015625,0.0,0.0,0.0005471063195727,285.7923583984375,294.1499938964844,299.7813415527344,296.9117431640625,300.26287841796875,299.8012390136719,287.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011670034145936,2.5393646296834053e-08,0.0011669780360534,-0.065455138683319,0.0,0.0,0.0,-0.0174014773219823,60.0,21.27339553833008,0.0,-9.285457025498545e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001097266067517,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001155474601546,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,8.534299558959901e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001155474237748,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0005481059779413,285.8072509765625,294.1499938964844,299.7529296875,296.8822937011719,300.2524108886719,299.7752685546875,287.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691334657371,2.5642989953666984e-08,0.0011691077379509,-0.0661043897271156,0.0,0.0,0.0,-0.0175250768661499,60.0,21.198017120361328,0.0,-9.319415283925993e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.63232421875,0.0,0.0,0.0001097266067517,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0001155474601546,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324768066406,0.0,0.0,8.534299558959901e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.63262939453125,0.0,0.0,0.0001155474237748,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322021484375,0.0,0.0,0.0005481059779413,285.8072509765625,294.1499938964844,299.7529296875,296.8822937011719,300.2524108886719,299.7752685546875,287.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691334657371,2.5642989953666984e-08,0.0011691077379509,-0.0661043897271156,0.0,0.0,0.0,-0.0175250768661499,60.0,21.198017120361328,0.0,-9.319415283925993e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.000109978216642,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001158124214271,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,8.55386970215477e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001158123850473,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0005493628559634,285.8222961425781,294.1499938964844,299.7220764160156,296.85064697265625,300.2411499023437,299.74517822265625,287.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718145105987,2.5956509830393774e-08,0.001171788549982,-0.0669206157326698,0.0,0.0,0.0,-0.0176805015653371,60.0,21.123931884765625,0.0,-9.362200614759788e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,0.000109978216642,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6457824707031,0.0,0.0,0.0001158124214271,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6456298828125,0.0,0.0,8.55386970215477e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645751953125,0.0,0.0,0.0001158123850473,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64532470703125,0.0,0.0,0.0005493628559634,285.8222961425781,294.1499938964844,299.7220764160156,296.85064697265625,300.2411499023437,299.74517822265625,287.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718145105987,2.5956509830393774e-08,0.001171788549982,-0.0669206157326698,0.0,0.0,0.0,-0.0176805015653371,60.0,21.123931884765625,0.0,-9.362200614759788e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65545654296875,0.0,0.0,0.0001101684392779,298.6986083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557922363281,0.0,0.0,0.0001160127358161,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556091308594,0.0,0.0,8.568664634367451e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.65576171875,0.0,0.0,0.0001160126994363,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0005503130378201,285.8337097167969,294.1499938964844,299.6971435546875,296.8252868652344,300.23248291015625,299.7221069335937,287.5174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738408356904,2.6193536228902303e-08,0.001173814642243,-0.0675376132130622,0.0,0.0,0.0,-0.0177980028092861,60.0,21.06757926940918,0.0,-9.394612732194221e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586608886719,0.0,0.0,0.0001102383175748,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001160863248514,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588134765625,0.0,0.0,8.574099774705246e-05,298.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589660644531,0.0,0.0,0.0001160862884717,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0005506621091626,285.8373413085937,294.1499938964844,299.68902587890625,296.8170471191406,300.22955322265625,299.71392822265625,287.5212707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745855445042,2.6280615017526543e-08,0.0011745592346414,-0.0677642673254013,0.0,0.0,0.0,-0.0178411696106195,60.0,21.04964828491211,0.0,-9.406534218214804e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
