time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712780,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001105203918996,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0001163833585451,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,8.596038969699293e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001163833221653,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0005520711420103,285.8524780273437,294.1499938964844,299.6539001464844,296.7817077636719,300.2176818847656,299.68121337890625,287.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775899911299,2.6632097416268152e-08,0.0011775634484365,-0.0686790272593498,0.0,0.0,0.0,-0.0180154088884592,60.0,20.975419998168945,0.0,-9.454730331981409e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712840,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,0.0001105203918996,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6722106933594,0.0,0.0,0.0001163833585451,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.67205810546875,0.0,0.0,8.596038969699293e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001163833221653,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6717834472656,0.0,0.0,0.0005520711420103,285.8524780273437,294.1499938964844,299.6539001464844,296.7817077636719,300.2176818847656,299.68121337890625,287.5373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011775899911299,2.6632097416268152e-08,0.0011775634484365,-0.0686790272593498,0.0,0.0,0.0,-0.0180154088884592,60.0,20.975419998168945,0.0,-9.454730331981409e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785583496094,0.0,0.0,0.0001106741037801,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67889404296875,0.0,0.0,0.0001165452267741,298.9114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787109375,0.0,0.0,8.607994095655158e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001165451903943,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6784362792969,0.0,0.0,0.0005528389592655,285.8600769042969,294.1499938964844,299.6356506347656,296.7634582519531,300.2113952636719,299.663330078125,287.54541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792280711233,2.6823633092476484e-08,0.0011792012955993,-0.069177433848381,0.0,0.0,0.0,-0.0181103609502315,60.0,20.93734741210937,0.0,-9.48104599274302e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,0.0001108261130866,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.68560791015625,0.0,0.0,0.0001167052978416,298.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854248046875,0.0,0.0,8.619816799182445e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855773925781,0.0,0.0,0.0001167052614619,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0005535982782021,285.8677062988281,294.1499938964844,299.6169738769531,296.74481201171875,300.20489501953125,299.6448669433594,287.55340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808485724031,2.7013049574975412e-08,0.0011808215640485,-0.0696702823042869,0.0,0.0,0.0,-0.01820426620543,60.0,20.898744583129883,0.0,-9.507106568662493e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001111317033064,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,0.000117027091619,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,8.643584442324936e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001170270625152,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0005551247741095,285.8830261230469,294.1499938964844,299.57843017578125,296.7065734863281,300.1915588378906,299.6072082519531,287.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841037776321,2.7393836532496607e-08,0.0011840764200314,-0.0706609115004539,0.0,0.0,0.0,-0.0183930322527885,60.0,20.820819854736328,0.0,-9.559604308151393e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6987609863281,0.0,0.0,0.0001111317033064,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990661621094,0.0,0.0,0.000117027091619,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69891357421875,0.0,0.0,8.643584442324936e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0001170270625152,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986389160156,0.0,0.0,0.0005551247741095,285.8830261230469,294.1499938964844,299.57843017578125,296.7065734863281,300.1915588378906,299.6072082519531,287.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841037776321,2.7393836532496607e-08,0.0011840764200314,-0.0706609115004539,0.0,0.0,0.0,-0.0183930322527885,60.0,20.820819854736328,0.0,-9.559604308151393e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001114379410864,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0001173495766124,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,8.667403017170727e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001173495402326,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.000556654529646,285.8984680175781,294.1499938964844,299.5384521484375,296.6672058105469,300.1773681640625,299.5675354003906,287.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873668991029,2.7775435285093408e-08,0.001187339075841,-0.0716534480452537,0.0,0.0,0.0,-0.0185822062194347,60.0,20.739200592041016,0.0,-9.612358553567901e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001114379410864,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,0.0001173495766124,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7124938964844,0.0,0.0,8.667403017170727e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712646484375,0.0,0.0,0.0001173495402326,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122497558594,0.0,0.0,0.000556654529646,285.8984680175781,294.1499938964844,299.5384521484375,296.6672058105469,300.1773681640625,299.5675354003906,287.5852355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873668991029,2.7775435285093408e-08,0.001187339075841,-0.0716534480452537,0.0,0.0,0.0,-0.0185822062194347,60.0,20.739200592041016,0.0,-9.612358553567901e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.0001117418069043,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001176695659523,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,8.691037510288879e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0001176695295725,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0005581724108196,285.9139099121094,294.1499938964844,299.49725341796875,296.6268615722656,300.16290283203125,299.52740478515625,287.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906048748642,2.8154088838050484e-08,0.0011905767023563,-0.0726381167769432,0.0,0.0,0.0,-0.0187699198722839,60.0,20.656354904174805,0.0,-9.664848477086708e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7259826660156,0.0,0.0,0.0001117418069043,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7262878417969,0.0,0.0,0.0001176695659523,298.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.72613525390625,0.0,0.0,8.691037510288879e-05,298.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.72625732421875,0.0,0.0,0.0001176695295725,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72589111328125,0.0,0.0,0.0005581724108196,285.9139099121094,294.1499938964844,299.49725341796875,296.6268615722656,300.16290283203125,299.52740478515625,287.6011047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906048748642,2.8154088838050484e-08,0.0011905767023563,-0.0726381167769432,0.0,0.0,0.0,-0.0187699198722839,60.0,20.656354904174805,0.0,-9.664848477086708e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001120330780395,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001179762839456,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,8.71369120432064e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001179762475658,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0005596273695118,285.92950439453125,294.1499938964844,299.4550476074219,296.5858154296875,300.1473388671875,299.4853210449219,287.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937075760215,2.8517035843833586e-08,0.0011936790542677,-0.0735817551612854,0.0,0.0,0.0,-0.0189498420804739,60.0,20.56852531433105,0.0,-9.715295590240205e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397766113281,0.0,0.0,0.0001120330780395,298.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400817871094,0.0,0.0,0.0001179762839456,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.73992919921875,0.0,0.0,8.71369120432064e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001179762475658,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396850585937,0.0,0.0,0.0005596273695118,285.92950439453125,294.1499938964844,299.4550476074219,296.5858154296875,300.1473388671875,299.4853210449219,287.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937075760215,2.8517035843833586e-08,0.0011936790542677,-0.0735817551612854,0.0,0.0,0.0,-0.0189498420804739,60.0,20.56852531433105,0.0,-9.715295590240205e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7466735839844,0.0,0.0,0.0001121804598369,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001181314873974,298.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467956542969,0.0,0.0,8.725154475541785e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0001181314510176,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0005603635800071,285.9372863769531,294.1499938964844,299.43359375,296.5650939941406,300.1396484375,299.4644775390625,287.6247253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195277320221,2.8700689824745496e-08,0.0011952486820518,-0.0740591660141944,0.0,0.0,0.0,-0.0190408825874328,60.0,20.52509498596192,0.0,-9.740872286556625e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.75360107421875,0.0,0.0,0.0001123233523685,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001182819542009,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75372314453125,0.0,0.0,8.73626850079745e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538757324219,0.0,0.0,0.0001182819250971,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0005610773805528,285.9450988769531,294.1499938964844,299.4119873046875,296.54425048828125,300.1316223144531,299.4430847167969,287.6325988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967996833845,2.8878748281613298e-08,0.0011967708123847,-0.0745219886302948,0.0,0.0,0.0,-0.0191291533410549,60.0,20.479846954345703,0.0,-9.765701491915024e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001126083516282,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001185820729006,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,8.75843470566906e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001185820437967,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0005625010235235,285.9608154296875,294.1499938964844,299.36834716796875,296.5023193359375,300.1151428222656,299.3998107910156,287.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.923389175180091e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,20.38832664489746,0.0,-9.815318691153153e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675170898437,0.0,0.0,0.0001126083516282,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677917480469,0.0,0.0,0.0001185820729006,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,8.75843470566906e-05,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76776123046875,0.0,0.0,0.0001185820437967,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,0.0005625010235235,285.9608154296875,294.1499938964844,299.36834716796875,296.5023193359375,300.1151428222656,299.3998107910156,287.64825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001199836959131,2.923389175180091e-08,0.0011998077388852,-0.0754449591040611,0.0,0.0,0.0,-0.0193052124232053,60.0,20.38832664489746,0.0,-9.815318691153153e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0001128970106947,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001188860478578,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,8.780886128079146e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0001188860187539,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0005639429436996,285.9765625,294.1499938964844,299.32427978515625,296.4602966308594,300.0979919433594,299.3560791015625,287.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593595129995265e-08,0.00120288238395,-0.0763795897364616,0.0,0.0,0.0,-0.0194835290312767,60.0,20.296741485595703,0.0,-9.865701144917693e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0001128970106947,298.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,0.0001188860478578,298.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,8.780886128079146e-05,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7817687988281,0.0,0.0,0.0001188860187539,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7814025878906,0.0,0.0,0.0005639429436996,285.9765625,294.1499938964844,299.32427978515625,296.4602966308594,300.0979919433594,299.3560791015625,287.6638488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012029119534417,2.9593595129995265e-08,0.00120288238395,-0.0763795897364616,0.0,0.0,0.0,-0.0194835290312767,60.0,20.296741485595703,0.0,-9.865701144917693e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79327392578125,0.0,0.0,0.0001131415265263,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7935485839844,0.0,0.0,0.0001191435294458,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933959960937,0.0,0.0,8.799903298495337e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.79351806640625,0.0,0.0,0.000119143500342,298.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79315185546875,0.0,0.0,0.0005651643732562,285.98980712890625,294.1499938964844,299.2870788574219,296.425048828125,300.0835266113281,299.3193054199219,287.67694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205516513437,2.989828473687339e-08,0.0012054865946993,-0.077171117067337,0.0,0.0,0.0,-0.0196345709264278,60.0,20.219745635986328,0.0,-9.908477949238661e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0001131912213168,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.000119195858133,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956848144531,0.0,0.0,8.803769014775753e-05,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001191958290291,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7954406738281,0.0,0.0,0.0005654125707224,285.99237060546875,294.1499938964844,299.27996826171875,296.4183349609375,300.0805969238281,299.312255859375,287.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060456210747,2.9960208536294886e-08,0.0012060155859217,-0.0773319751024246,0.0,0.0,0.0,-0.0196652673184871,60.0,20.205455780029297,0.0,-9.917183518837193e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001135234924731,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001195457589346,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,8.82961176102981e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001195457225549,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0005670723621733,286.00836181640625,294.1499938964844,299.23565673828125,296.3766784667969,300.0614929199219,299.26788330078125,287.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095866259187,3.0374266657418054e-08,0.0012095562415197,-0.0784073546528816,0.0,0.0,0.0,-0.0198705326765775,60.0,20.118120193481445,0.0,-9.975489234648196e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.809814453125,0.0,0.0,0.0001135234924731,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001195457589346,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099365234375,0.0,0.0,8.82961176102981e-05,298.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001195457225549,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8097229003906,0.0,0.0,0.0005670723621733,286.00836181640625,294.1499938964844,299.23565673828125,296.3766784667969,300.0614929199219,299.26788330078125,287.69482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095866259187,3.0374266657418054e-08,0.0012095562415197,-0.0784073546528816,0.0,0.0,0.0,-0.0198705326765775,60.0,20.118120193481445,0.0,-9.975489234648196e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81689453125,0.0,0.0,0.0001136894352384,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,0.0001197205056087,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8170471191406,0.0,0.0,8.84251858224161e-05,298.56353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171691894531,0.0,0.0,0.0001197204692289,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,0.0005679012974724,286.0163269042969,294.1499938964844,299.21356201171875,296.35601806640625,300.05230712890625,299.24560546875,287.7025756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113556731492,3.058105590980631e-08,0.0012113250559195,-0.0789443328976631,0.0,0.0,0.0,-0.019973050802946,60.0,20.073989868164062,0.0,-1.0004671935348597e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.64361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0001138542502303,298.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0001198940590256,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,8.855337364366278e-05,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8243408203125,0.0,0.0,0.0001198940299218,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,0.0005687245866283,286.0243530273437,294.1499938964844,299.1915588378906,296.3354797363281,300.04254150390625,299.2235412597656,287.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213110750541,3.0786438287577766e-08,0.0012130800168961,-0.0794775784015655,0.0,0.0,0.0,-0.0200748611241579,60.0,20.0310115814209,0.0,-1.0033699027189869e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001141907487181,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0001202484127134,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,8.881509711500257e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0001202483836095,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005704055074602,286.0403747558594,294.1499938964844,299.1478271484375,296.2950134277344,300.0234069824219,299.17919921875,287.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166975066065,3.1205772188513954e-08,0.0012166663073003,-0.0805661305785179,0.0,0.0,0.0,-0.0202827453613281,60.0,19.94364356994629,0.0,-1.0093093294472057e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001141907487181,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8386535644531,0.0,0.0,0.0001202484127134,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,8.881509711500257e-05,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.838623046875,0.0,0.0,0.0001202483836095,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8382568359375,0.0,0.0,0.0005704055074602,286.0403747558594,294.1499938964844,299.1478271484375,296.2950134277344,300.0234069824219,299.17919921875,287.72564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166975066065,3.1205772188513954e-08,0.0012166663073003,-0.0805661305785179,0.0,0.0,0.0,-0.0202827453613281,60.0,19.94364356994629,0.0,-1.0093093294472057e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001145067290053,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.000120581149531,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,8.906085713533685e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001205811204272,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0005719838663935,286.0565185546875,294.1499938964844,299.10467529296875,296.2554016113281,300.00323486328125,299.1357727050781,287.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200622586533,3.159953010367644e-08,0.0012200307101011,-0.0815880298614502,0.0,0.0,0.0,-0.0204779356718063,60.0,19.85878562927246,0.0,-1.0149024376460149e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8528137207031,0.0,0.0,0.0001145067290053,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.000120581149531,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8529357910156,0.0,0.0,8.906085713533685e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001205811204272,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.85272216796875,0.0,0.0,0.0005719838663935,286.0565185546875,294.1499938964844,299.10467529296875,296.2554016113281,300.00323486328125,299.1357727050781,287.7409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200622586533,3.159953010367644e-08,0.0012200307101011,-0.0815880298614502,0.0,0.0,0.0,-0.0204779356718063,60.0,19.85878562927246,0.0,-1.0149024376460149e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001148227383964,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001209139227285,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,8.930663898354396e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001209138936246,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0005735623999498,286.0726928710937,294.1499938964844,299.0623474121094,296.2168884277344,299.9828796386719,299.0927124023437,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234324822202,3.1993327098689406e-08,0.0012234004680067,-0.0826097801327705,0.0,0.0,0.0,-0.0206731706857681,60.0,19.77338409423828,0.0,-1.0205115330563785e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0001148227383964,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0001209139227285,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,8.930663898354396e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675231933594,0.0,0.0,0.0001209138936246,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0005735623999498,286.0726928710937,294.1499938964844,299.0623474121094,296.2168884277344,299.9828796386719,299.0927124023437,287.7561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234324822202,3.1993327098689406e-08,0.0012234004680067,-0.0826097801327705,0.0,0.0,0.0,-0.0206731706857681,60.0,19.77338409423828,0.0,-1.0205115330563785e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,0.0001151237593148,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001212309143738,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.954076474765316e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.00012123088527,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0005750660784542,286.0888977050781,294.1499938964844,299.0209655761719,296.1796875,299.9621276855469,299.0503234863281,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.2368447477892914e-08,0.0012266050325706,-0.0835828408598899,0.0,0.0,0.0,-0.0208591185510158,60.0,19.6889591217041,0.0,-1.0258690252840097e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,0.0001151237593148,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.0001212309143738,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819580078125,0.0,0.0,8.954076474765316e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.882080078125,0.0,0.0,0.00012123088527,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817443847656,0.0,0.0,0.0005750660784542,286.0888977050781,294.1499938964844,299.0209655761719,296.1796875,299.9621276855469,299.0503234863281,287.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266373960301,3.2368447477892914e-08,0.0012266050325706,-0.0835828408598899,0.0,0.0,0.0,-0.0208591185510158,60.0,19.6889591217041,0.0,-1.0258690252840097e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88916015625,0.0,0.0,0.0001152618569904,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8894348144531,0.0,0.0,0.0001213763389387,298.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,8.964817970991135e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.889404296875,0.0,0.0,0.0001213763098348,298.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8890686035156,0.0,0.0,0.0005757559556514,286.0970458984375,294.1499938964844,299.000732421875,296.16162109375,299.95135498046875,299.03009033203125,287.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281074887141,3.2540544481207696e-08,0.0012280750088393,-0.0840291827917099,0.0,0.0,0.0,-0.0209444258362054,60.0,19.647815704345703,0.0,-1.0283315532433337e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.896484375,0.0,0.0,0.0001154064666479,298.671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.896728515625,0.0,0.0,0.0001215286174556,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966064453125,0.0,0.0,8.97606514627114e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966979980469,0.0,0.0,0.0001215285883517,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8963928222656,0.0,0.0,0.0005764783127233,286.1051940917969,294.1499938964844,298.9808044433594,296.1439819335937,299.94073486328125,299.0093688964844,287.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296487111598,3.2720748777137494e-08,0.0012296159984543,-0.0844964981079101,0.0,0.0,0.0,-0.0210337620228528,60.0,19.606035232543945,0.0,-1.030913310273718e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001156719008577,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001218081306433,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,8.996709948405623e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001218081015395,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0005778042250312,286.1215209960937,294.1499938964844,298.9420471191406,296.1099548339844,299.9190368652344,298.9695739746094,287.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324772542342,3.3051524184202214e-08,0.0012324441922828,-0.0853541418910026,0.0,0.0,0.0,-0.0211977399885654,60.0,19.523906707763672,0.0,-1.0356605883998784e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9111633300781,0.0,0.0,0.0001156719008577,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001218081306433,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112854003906,0.0,0.0,8.996709948405623e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114074707031,0.0,0.0,0.0001218081015395,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110717773437,0.0,0.0,0.0005778042250312,286.1215209960937,294.1499938964844,298.9420471191406,296.1099548339844,299.9190368652344,298.9695739746094,287.8016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324772542342,3.3051524184202214e-08,0.0012324441922828,-0.0853541418910026,0.0,0.0,0.0,-0.0211977399885654,60.0,19.523906707763672,0.0,-1.0356605883998784e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001159233943326,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001220729609485,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,9.016270632855594e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001220729318447,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0005790604627691,286.1379089355469,294.1499938964844,298.9048767089844,296.077880859375,299.8970947265625,298.93084716796875,287.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351577170193,3.3364926821377594e-08,0.0012351243058219,-0.0861665606498718,0.0,0.0,0.0,-0.0213531088083982,60.0,19.44295120239257,0.0,-1.0401685557326348e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001159233943326,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261779785156,0.0,0.0,0.0001220729609485,298.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.926025390625,0.0,0.0,9.016270632855594e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261474609375,0.0,0.0,0.0001220729318447,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9258117675781,0.0,0.0,0.0005790604627691,286.1379089355469,294.1499938964844,298.9048767089844,296.077880859375,299.8970947265625,298.93084716796875,287.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351577170193,3.3364926821377594e-08,0.0012351243058219,-0.0861665606498718,0.0,0.0,0.0,-0.0213531088083982,60.0,19.44295120239257,0.0,-1.0401685557326348e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93963623046875,0.0,0.0,0.0001161150066764,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,0.0001222747378051,298.8860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93975830078125,0.0,0.0,9.031173249240965e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398498535156,0.0,0.0,0.0001222747087012,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9395446777344,0.0,0.0,0.0005800176295451,286.153076171875,294.1499938964844,298.87225341796875,296.0502014160156,299.876220703125,298.8988952636719,287.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237197429873,3.36037011550161e-08,0.0012371639022603,-0.0867854282259941,0.0,0.0,0.0,-0.0214714687317609,60.0,19.373056411743164,0.0,-1.0436097142019209e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
