time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408264160156,0.0,0.0,0.0001161316613433,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001222922874148,298.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9409484863281,0.0,0.0,9.032469097292052e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410400390625,0.0,0.0,0.000122292258311,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94073486328125,0.0,0.0,0.0005801008082926,286.1544189453125,294.1499938964844,298.8695068359375,296.0478820800781,299.8744201660156,298.8961181640625,287.83154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373749632388,3.3624456108327656e-08,0.0012373413192108,-0.0868392214179039,0.0,0.0,0.0,-0.0214817579835653,60.0,19.366979598999023,0.0,-1.04390913691077e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.000116346978757,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.000122519020806,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.049215441336857e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001225189917022,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0005811763694509,286.1708984375,294.1499938964844,298.83612060546875,296.02020263671875,299.8517761230469,298.8612060546875,287.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396746315062,3.3892781914346415e-08,0.0012396407546475,-0.0875345394015312,0.0,0.0,0.0,-0.0216148030012846,60.0,19.29072952270508,0.0,-1.0477833001232285e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.000116346978757,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559631347656,0.0,0.0,0.000122519020806,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9558410644531,0.0,0.0,9.049215441336857e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559326171875,0.0,0.0,0.0001225189917022,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95562744140625,0.0,0.0,0.0005811763694509,286.1708984375,294.1499938964844,298.83612060546875,296.02020263671875,299.8517761230469,298.8612060546875,287.846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396746315062,3.3892781914346415e-08,0.0012396407546475,-0.0875345394015312,0.0,0.0,0.0,-0.0216148030012846,60.0,19.29072952270508,0.0,-1.0477833001232285e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631652832031,0.0,0.0,0.00011644877668,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001226262102136,298.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632873535156,0.0,0.0,9.05713313841261e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9634094238281,0.0,0.0,0.0001226261811098,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9631042480469,0.0,0.0,0.0005816848715767,286.1791381835937,294.1499938964844,298.8202514648437,296.0072937011719,299.8404541015625,298.8437194824219,287.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407545000314,3.4019631556247993e-08,0.0012407203903421,-0.0878632143139839,0.0,0.0,0.0,-0.0216776635497808,60.0,19.25234603881836,0.0,-1.049617424087046e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9706726074219,0.0,0.0,0.0001165315479738,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,0.0001227133761858,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.97076416015625,0.0,0.0,9.06357090570964e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97088623046875,0.0,0.0,0.000122713347082,298.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9705810546875,0.0,0.0,0.0005820983205921,286.1874084472656,294.1499938964844,298.8049621582031,295.9950256347656,299.8290100097656,298.8280029296875,287.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416349491104,3.412277393977092e-08,0.0012416008394211,-0.0881304368376731,0.0,0.0,0.0,-0.0217287875711917,60.0,19.21590805053711,0.0,-1.05110991910351e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001166939837276,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0001228844339493,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.076204878510909e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001228844048455,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0005829097935929,286.2039794921875,294.1499938964844,298.77618408203125,295.9725952148437,299.8061218261719,298.79736328125,287.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433691881597,3.4325196907047946e-08,0.0012433348456397,-0.0886548236012458,0.0,0.0,0.0,-0.0218291543424129,60.0,19.144561767578125,0.0,-1.0540420447568977e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.98565673828125,0.0,0.0,0.0001166939837276,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.0001228844339493,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,9.076204878510909e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001228844048455,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,0.0005829097935929,286.2039794921875,294.1499938964844,298.77618408203125,295.9725952148437,299.8061218261719,298.79736328125,287.8760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433691881597,3.4325196907047946e-08,0.0012433348456397,-0.0886548236012458,0.0,0.0,0.0,-0.0218291543424129,60.0,19.144561767578125,0.0,-1.0540420447568977e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001168232192867,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001230205234605,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.086256613954902e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001230204943567,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0005835553747601,286.2205505371094,294.1499938964844,298.75,295.9530639648437,299.7831115722656,298.7700500488281,287.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447431217879,3.4486237865394294e-08,0.0012447086628526,-0.0890719518065452,0.0,0.0,0.0,-0.0219089724123477,60.0,19.077646255493164,0.0,-1.0563776697836148e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007019042969,0.0,0.0,0.0001168232192867,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,0.0001230205234605,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0008239746094,0.0,0.0,9.086256613954902e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,0.0001230204943567,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0006408691406,0.0,0.0,0.0005835553747601,286.2205505371094,294.1499938964844,298.75,295.9530639648437,299.7831115722656,298.7700500488281,287.8907775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447431217879,3.4486237865394294e-08,0.0012447086628526,-0.0890719518065452,0.0,0.0,0.0,-0.0219089724123477,60.0,19.077646255493164,0.0,-1.0563776697836148e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.00011695586727,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0001231602072948,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,9.096573194256052e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.000123160178191,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0005842179525643,286.2371826171875,294.1499938964844,298.7276306152344,295.9375915527344,299.7601318359375,298.7450256347656,287.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461571022868,3.465152786930048e-08,0.0012461224105209,-0.0895000472664833,0.0,0.0,0.0,-0.0219909157603979,60.0,19.015703201293945,0.0,-1.0587775278736444e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01580810546875,0.0,0.0,0.00011695586727,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0160217285156,0.0,0.0,0.0001231602072948,298.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158996582031,0.0,0.0,9.096573194256052e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,0.000123160178191,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0157165527344,0.0,0.0,0.0005842179525643,286.2371826171875,294.1499938964844,298.7276306152344,295.9375915527344,299.7601318359375,298.7450256347656,287.90545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461571022868,3.465152786930048e-08,0.0012461224105209,-0.0895000472664833,0.0,0.0,0.0,-0.0219909157603979,60.0,19.015703201293945,0.0,-1.0587775278736444e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001171030380646,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.000123315185192,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,9.108019730774686e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001233151560882,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0005849531153216,286.2538146972656,294.1499938964844,298.7098693847656,295.9269714355469,299.7372741699219,298.7241516113281,287.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477235868573,3.483492250211384e-08,0.001247688778676,-0.0899749770760536,0.0,0.0,0.0,-0.0220818221569061,60.0,18.965978622436523,0.0,-1.06144355527249e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,0.0001171030380646,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,0.000123315185192,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,9.108019730774686e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,0.0001233151560882,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,0.0005849531153216,286.2538146972656,294.1499938964844,298.7098693847656,295.9269714355469,299.7372741699219,298.7241516113281,287.9200744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477235868573,3.483492250211384e-08,0.001247688778676,-0.0899749770760536,0.0,0.0,0.0,-0.0220818221569061,60.0,18.965978622436523,0.0,-1.06144355527249e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0001171852636616,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001234017690876,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,9.114415297517552e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387268066406,0.0,0.0,0.0001234017399838,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384521484375,0.0,0.0,0.0005853638285771,286.2621459960937,294.1499938964844,298.70263671875,295.9233703613281,299.7259216308594,298.7159423828125,287.9273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486005434766,3.4937386317324126e-08,0.00124856561888,-0.09024029225111,0.0,0.0,0.0,-0.0221326220780611,60.0,18.94726753234864,0.0,-1.0629344870949353e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461120605469,0.0,0.0,0.0001172692209365,298.6536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001234901865245,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.120945469476284e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0001234901574207,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,0.0005857832729816,286.2704772949219,294.1499938964844,298.6964111328125,295.9208984375,299.714599609375,298.70819091796875,287.93463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494954280555,3.50420137351648e-08,0.0012494603870436,-0.0905111953616142,0.0,0.0,0.0,-0.0221844911575317,60.0,18.92998313903809,0.0,-1.064457961774679e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0001174467324744,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001236771058756,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,9.134751599049196e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001236770767718,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,0.0005866699502803,286.2872009277344,294.1499938964844,298.6869506835937,295.9190673828125,299.692138671875,298.6951904296875,287.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.526321634694796e-08,0.0012513495748862,-0.0910838767886161,0.0,0.0,0.0,-0.0222941394895315,60.0,18.90290260314941,0.0,-1.0676826178723789e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,0.0001174467324744,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001236771058756,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0614624023437,0.0,0.0,9.134751599049196e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0615539550781,0.0,0.0,0.0001236770767718,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,0.0005866699502803,286.2872009277344,294.1499938964844,298.6869506835937,295.9190673828125,299.692138671875,298.6951904296875,287.9491577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513848487287,3.526321634694796e-08,0.0012513495748862,-0.0910838767886161,0.0,0.0,0.0,-0.0222941394895315,60.0,18.90290260314941,0.0,-1.0676826178723789e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.000117644565762,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.000123885445646,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.150138794211672e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0001238854165421,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0005876581999473,286.303955078125,294.1499938964844,298.6810913085937,295.9211730957031,299.6703186035156,298.6884765625,287.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534930137917,3.5509760465402e-08,0.0012534575071185,-0.0917220562696456,0.0,0.0,0.0,-0.0224163606762886,60.0,18.89500999450684,0.0,-1.0712822984260129e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,0.000117644565762,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.000123885445646,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.150138794211672e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0768737792969,0.0,0.0,0.0001238854165421,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,0.0005876581999473,286.303955078125,294.1499938964844,298.6810913085937,295.9211730957031,299.6703186035156,298.6884765625,287.96356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534930137917,3.5509760465402e-08,0.0012534575071185,-0.0917220562696456,0.0,0.0,0.0,-0.0224163606762886,60.0,18.89500999450684,0.0,-1.0712822984260129e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001178443417302,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0001240958081325,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,9.16567660169676e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001240957935806,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0005886561702936,286.3207092285156,294.1499938964844,298.6785583496094,295.9269104003906,299.6485595703125,298.6822204589844,287.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.575871687644394e-08,0.0012555848807096,-0.0923663675785064,0.0,0.0,0.0,-0.022539772093296,60.0,18.88934326171875,0.0,-1.074923403621142e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001178443417302,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922241210937,0.0,0.0,0.0001240958081325,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09210205078125,0.0,0.0,9.16567660169676e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921936035156,0.0,0.0,0.0001240957935806,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919189453125,0.0,0.0,0.0005886561702936,286.3207092285156,294.1499938964844,298.6785583496094,295.9269104003906,299.6485595703125,298.6822204589844,287.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556206202134,3.575871687644394e-08,0.0012555848807096,-0.0923663675785064,0.0,0.0,0.0,-0.022539772093296,60.0,18.88934326171875,0.0,-1.074923403621142e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001180592444143,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001243221049662,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,9.182390931528062e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001243220904143,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0005897296359762,286.3375549316406,294.1499938964844,298.67901611328125,295.9360046386719,299.62750244140625,298.68121337890625,287.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578750029206,-0.0930593386292457,0.0,0.0,0.0,-0.0226725339889526,60.0,18.899457931518555,0.0,-1.0788470916622829e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0001180592444143,298.64971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001243221049662,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075134277344,0.0,0.0,9.182390931528062e-05,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10760498046875,0.0,0.0,0.0001243220904143,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0005897296359762,286.3375549316406,294.1499938964844,298.67901611328125,295.9360046386719,299.62750244140625,298.68121337890625,287.9923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.602652043355192e-08,0.0012578750029206,-0.0930593386292457,0.0,0.0,0.0,-0.0226725339889526,60.0,18.899457931518555,0.0,-1.0788470916622829e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0001181680927402,298.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153564453125,0.0,0.0,0.0001244367304025,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.115234375,0.0,0.0,9.190857235807924e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1153259277344,0.0,0.0,0.0001244367158506,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1150817871094,0.0,0.0,0.0005902733537368,286.3459777832031,294.1499938964844,298.68023681640625,295.94171142578125,299.6172180175781,298.68194580078125,287.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397829294204,60.0,18.9092025756836,0.0,-1.0808372508108732e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1228942871094,0.0,0.0,0.0001182776686619,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001245521270902,298.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229858398437,0.0,0.0,9.19937956496142e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0001245520979864,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.122802734375,0.0,0.0,0.0005908206803724,286.3544006347656,294.1499938964844,298.6820983886719,295.9481506347656,299.6070556640625,298.68316650390625,288.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.92061233520508,0.0,-1.082842473465462e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.0001184983120765,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001247844629688,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,9.216540638590232e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001247844484169,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0005919228424318,286.37127685546875,294.1499938964844,298.6875,295.9630126953125,299.5870666503906,298.6868896484375,288.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.947736740112305,0.0,-1.0868858879575782e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383972167969,0.0,0.0,0.0001184983120765,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001247844629688,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13848876953125,0.0,0.0,9.216540638590232e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1385803222656,0.0,0.0,0.0001247844484169,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1383361816406,0.0,0.0,0.0005919228424318,286.37127685546875,294.1499938964844,298.6875,295.9630126953125,299.5870666503906,298.6868896484375,288.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.947736740112305,0.0,-1.0868858879575782e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001187195593956,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001250174536835,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,9.233748278347775e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001250174245797,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0005930280312895,286.3882141113281,294.1499938964844,298.69488525390625,295.9803466796875,299.5678100585937,298.6932373046875,288.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.9836368560791,0.0,-1.0909479897236453e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539611816406,0.0,0.0,0.0001187195593956,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541748046875,0.0,0.0,0.0001250174536835,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540832519531,0.0,0.0,9.233748278347775e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1541442871094,0.0,0.0,0.0001250174245797,298.3358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1539001464844,0.0,0.0,0.0005930280312895,286.3882141113281,294.1499938964844,298.69488525390625,295.9803466796875,299.5678100585937,298.6932373046875,288.0350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.9836368560791,0.0,-1.0909479897236453e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001189392714877,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001252488145837,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.250837319996208e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001252488000318,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0005941255949437,286.4051513671875,294.1499938964844,298.70391845703125,295.9997863769531,299.54901123046875,298.7009582519531,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.024150848388672,0.0,-1.094989485750375e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695861816406,0.0,0.0,0.0001189392714877,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001252488145837,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.169677734375,0.0,0.0,9.250837319996208e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001252488000318,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,0.0005941255949437,286.4051513671875,294.1499938964844,298.70391845703125,295.9997863769531,299.54901123046875,298.7009582519531,288.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.024150848388672,0.0,-1.094989485750375e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,0.0001191540577565,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001254749950021,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,9.267542918678372e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001254749804502,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0005951984785497,286.4221496582031,294.1499938964844,298.7142944335937,296.0210876464844,299.5307922363281,298.7101135253906,288.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.06985092163086,0.0,-1.0989474930056537e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18524169921875,0.0,0.0,0.0001191540577565,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001254749950021,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,9.267542918678372e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854248046875,0.0,0.0,0.0001254749804502,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,0.0005951984785497,286.4221496582031,294.1499938964844,298.7142944335937,296.0210876464844,299.5307922363281,298.7101135253906,288.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877473354339,0.0,0.0,0.0,-0.0233488976955413,60.0,19.06985092163086,0.0,-1.0989474930056537e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001192580166389,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932983398437,0.0,0.0,0.0001255844690604,298.8670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,9.275628690375016e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1932678222656,0.0,0.0,0.0001255844545084,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930236816406,0.0,0.0,0.0005957178073003,286.4306335449219,294.1499938964844,298.7198486328125,296.0323181152344,299.52197265625,298.7152404785156,288.0704040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.0947208404541,0.0,-1.1008657452293846e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2009582519531,0.0,0.0,0.0001193607531604,298.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011413574219,0.0,0.0,0.0001256926625501,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2010498046875,0.0,0.0,9.283619147026911e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2011108398437,0.0,0.0,0.0001256926334463,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0005962310242466,286.43914794921875,294.1499938964844,298.72564697265625,296.0438842773437,299.5132141113281,298.72052001953125,288.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.120176315307617,0.0,-1.1027631785509585e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0001195599179482,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001259023847524,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.299109660787508e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001259023702004,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0005972258513793,286.4561462402344,294.1499938964844,298.7376403808594,296.06793212890625,299.49609375,298.7315979003906,288.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17301750183105,0.0,-1.1064460636589505e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166748046875,0.0,0.0,0.0001195599179482,298.64825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001259023847524,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2167663574219,0.0,0.0,9.299109660787508e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21685791015625,0.0,0.0,0.0001259023702004,298.336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0005972258513793,286.4561462402344,294.1499938964844,298.7376403808594,296.06793212890625,299.49609375,298.7315979003906,288.0915222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17301750183105,0.0,-1.1064460636589505e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001197382734972,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001260902063222,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.31298200157471e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001260901917703,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0005981168360449,286.47320556640625,294.1499938964844,298.75,296.0929260253906,299.4799499511719,298.7435607910156,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.229394912719727,0.0,-1.1097493768374989e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,0.0001197382734972,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.232666015625,0.0,0.0,0.0001260902063222,298.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325744628906,0.0,0.0,9.31298200157471e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,0.0001260901917703,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.0005981168360449,286.47320556640625,294.1499938964844,298.75,296.0929260253906,299.4799499511719,298.7435607910156,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691828489303,0.0,0.0,0.0,-0.0237098224461078,60.0,19.229394912719727,0.0,-1.1097493768374989e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
