time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717460,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001199088073917,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.000126269791508,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.326245344709604e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001262697624042,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0005989686469547,286.4902648925781,294.1499938964844,298.7623596191406,296.1185302734375,299.46417236328125,298.7554016113281,288.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151904195547,60.0,19.285778045654297,0.0,-1.112912357825735e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717520,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.248291015625,0.0,0.0,0.0001199088073917,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.000126269791508,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483825683594,0.0,0.0,9.326245344709604e-05,298.5478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484741210937,0.0,0.0,0.0001262697624042,298.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.24822998046875,0.0,0.0,0.0005989686469547,286.4902648925781,294.1499938964844,298.7623596191406,296.1185302734375,299.46417236328125,298.7554016113281,288.1195983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.833149264664826e-08,0.0012775810901075,-0.0990181863307952,0.0,0.0,0.0,-0.0238151904195547,60.0,19.285778045654297,0.0,-1.112912357825735e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0001200585684273,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001264274906134,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.337893425254153e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001264274615095,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0005997167318128,286.50732421875,294.1499938964844,298.7743530273437,296.1444396972656,299.44891357421875,298.76727294921875,288.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792125344276,3.8518120248909327e-08,0.0012791740009561,-0.099500223994255,0.0,0.0,0.0,-0.0239076968282461,60.0,19.341527938842773,0.0,-1.1156937063105945e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2641296386719,0.0,0.0,0.0001200585684273,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001264274906134,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26422119140625,0.0,0.0,9.337893425254153e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2643127441406,0.0,0.0,0.0001264274615095,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0005997167318128,286.50732421875,294.1499938964844,298.7743530273437,296.1444396972656,299.44891357421875,298.76727294921875,288.1336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792125344276,3.8518120248909327e-08,0.0012791740009561,-0.099500223994255,0.0,0.0,0.0,-0.0239076968282461,60.0,19.341527938842773,0.0,-1.1156937063105945e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.000120126773254,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0001264993188669,298.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27215576171875,0.0,0.0,9.343198325950652e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2722473144531,0.0,0.0,0.0001264992897631,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720031738281,0.0,0.0,0.0006000574794597,286.5158386230469,294.1499938964844,298.7801513671875,296.1574401855469,299.44146728515625,298.7731628417969,288.140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799383839592,3.860312247638832e-08,0.0012798998504877,-0.0997197479009628,0.0,0.0,0.0,-0.0239498317241668,60.0,19.36987495422364,0.0,-1.1169615987682849e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.280029296875,0.0,0.0,0.0001201875056722,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001265632599825,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,9.34792187763378e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801818847656,0.0,0.0,0.0001265632454305,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2799377441406,0.0,0.0,0.0006003608577884,286.5243835449219,294.1499938964844,298.78570556640625,296.1703796386719,299.4341735839844,298.77886962890625,288.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.8678798830460443e-08,0.0012805465376004,-0.0999151840806007,0.0,0.0,0.0,-0.0239873453974723,60.0,19.39754676818848,0.0,-1.1180910775010489e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001202957573696,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001266772596864,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,9.356340888189152e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001266772451344,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0006009015487506,286.5414733886719,294.1499938964844,298.79608154296875,296.196044921875,299.419921875,298.78973388671875,288.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.8813702474271856e-08,0.0012817024253308,-0.1002635285258293,0.0,0.0,0.0,-0.0240542329847812,60.0,19.45136833190918,0.0,-1.120105750374023e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001202957573696,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001266772596864,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,9.356340888189152e-05,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0001266772451344,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,0.0006009015487506,286.5414733886719,294.1499938964844,298.79608154296875,296.196044921875,299.419921875,298.78973388671875,288.16162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817413080483,3.8813702474271856e-08,0.0012817024253308,-0.1002635285258293,0.0,0.0,0.0,-0.0240542329847812,60.0,19.45136833190918,0.0,-1.120105750374023e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,0.0001203596402774,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001267445331905,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.361309639643878e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001267445186385,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0006012207013554,286.5585632324219,294.1499938964844,298.8051147460937,296.2210998535156,299.4065856933594,298.7986145019531,288.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824196601286,3.8893304576959054e-08,0.0012823807774111,-0.100469060242176,0.0,0.0,0.0,-0.0240936838090419,60.0,19.49825096130371,0.0,-1.1212954831307806e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,0.0001203596402774,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001267445331905,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3119201660156,0.0,0.0,9.361309639643878e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31201171875,0.0,0.0,0.0001267445186385,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0006012207013554,286.5585632324219,294.1499938964844,298.8051147460937,296.2210998535156,299.4065856933594,298.7986145019531,288.17559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824196601286,3.8893304576959054e-08,0.0012823807774111,-0.100469060242176,0.0,0.0,0.0,-0.0240936838090419,60.0,19.49825096130371,0.0,-1.1212954831307806e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.000120404685731,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0001267919724341,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.364813740830868e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0001267919578822,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0006014457321725,286.5756225585937,294.1499938964844,298.8125,296.2452697753906,299.3935852050781,298.8061218261719,288.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829042971134,3.894943390037042e-08,0.0012828652979806,-0.1006139814853668,0.0,0.0,0.0,-0.0241215340793132,60.0,19.540809631347656,0.0,-1.122134705155986e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,0.000120404685731,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0001267919724341,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3278503417969,0.0,0.0,9.364813740830868e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.32794189453125,0.0,0.0,0.0001267919578822,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277282714844,0.0,0.0,0.0006014457321725,286.5756225585937,294.1499938964844,298.8125,296.2452697753906,299.3935852050781,298.8061218261719,288.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829042971134,3.894943390037042e-08,0.0012828652979806,-0.1006139814853668,0.0,0.0,0.0,-0.0241215340793132,60.0,19.540809631347656,0.0,-1.122134705155986e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001204192158184,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.000126807266497,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.365943697048353e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0001268072519451,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0006015183171257,286.5926513671875,294.1499938964844,298.8179016113281,296.2682189941406,299.3809509277344,298.8119812011719,288.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.89675207657092e-08,0.0012830203631892,-0.1006606817245483,0.0,0.0,0.0,-0.0241305027157068,60.0,19.57745933532715,0.0,-1.1224052087754901e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3437194824219,0.0,0.0,0.0001204192158184,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.000126807266497,298.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,9.365943697048353e-05,298.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438720703125,0.0,0.0,0.0001268072519451,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436584472656,0.0,0.0,0.0006015183171257,286.5926513671875,294.1499938964844,298.8179016113281,296.2682189941406,299.3809509277344,298.8119812011719,288.2035522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.89675207657092e-08,0.0012830203631892,-0.1006606817245483,0.0,0.0,0.0,-0.0241305027157068,60.0,19.57745933532715,0.0,-1.1224052087754901e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516845703125,0.0,0.0,0.0001204338404932,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,0.0001268226624233,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3517761230469,0.0,0.0,9.367080929223448e-05,298.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001268226478714,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3516540527344,0.0,0.0,0.0006015913677401,286.6011962890625,294.1499938964844,298.8197631835937,296.2791442871094,299.3746032714844,298.8153381347656,288.2105407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832161737605,3.8985735528740406e-08,0.0012831771746277,-0.1007077023386955,0.0,0.0,0.0,-0.0241395365446805,60.0,19.59737205505371,0.0,-1.1226776308603804e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.35968017578125,0.0,0.0,0.0001204062646138,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001267936313524,298.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,9.364935976918788e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598327636719,0.0,0.0,0.0001267936022486,298.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.0006014535902068,286.6097106933594,294.1499938964844,298.82098388671875,296.2896728515625,299.3685302734375,298.81640625,288.217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829162878915,3.8951352365756975e-08,0.0012828772887587,-0.1006189361214637,0.0,0.0,0.0,-0.0241224616765975,60.0,19.608522415161133,0.0,-1.1221634821367844e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001203429565066,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0001267269690288,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.360012336401267e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0001267269399249,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0006011374061927,286.626708984375,294.1499938964844,298.8214416503906,296.3092956542969,299.3563842773437,298.81768798828125,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872439489523465e-08,0.0012822070857509,-0.1004151850938797,0.0,0.0,0.0,-0.0240833647549152,60.0,19.628719329833984,0.0,-1.1209835548697813e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,0.0001203429565066,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0001267269690288,298.8600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37567138671875,0.0,0.0,9.360012336401267e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3757629394531,0.0,0.0,0.0001267269399249,298.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37554931640625,0.0,0.0,0.0006011374061927,286.626708984375,294.1499938964844,298.8214416503906,296.3092956542969,299.3563842773437,298.81768798828125,288.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822459684684,3.8872439489523465e-08,0.0012822070857509,-0.1004151850938797,0.0,0.0,0.0,-0.0240833647549152,60.0,19.628719329833984,0.0,-1.1209835548697813e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001202451458084,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0001266239560209,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,9.35240459511988e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.000126623941469,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.000600648811087,286.6436767578125,294.1499938964844,298.81890869140625,296.3267822265625,299.34442138671875,298.8162536621094,288.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.875051035606703e-08,0.0012811658671125,-0.1001003608107566,0.0,0.0,0.0,-0.0240229275077581,60.0,19.63903045654297,0.0,-1.1191617943495661e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001202451458084,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.0001266239560209,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916015625,0.0,0.0,9.35240459511988e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.000126623941469,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.000600648811087,286.6436767578125,294.1499938964844,298.81890869140625,296.3267822265625,299.34442138671875,298.8162536621094,288.2454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812046334147,3.875051035606703e-08,0.0012811658671125,-0.1001003608107566,0.0,0.0,0.0,-0.0240229275077581,60.0,19.63903045654297,0.0,-1.1191617943495661e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001201064878841,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001264779566554,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,9.341620170744136e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001264779275516,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0005999561981298,286.6606140136719,294.1499938964844,298.81304931640625,296.3418273925781,299.33251953125,298.8119812011719,288.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796889059245,-0.0996540412306785,0.0,0.0,0.0,-0.0239372514188289,60.0,19.638919830322266,0.0,-1.116581955784568e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4074401855469,0.0,0.0,0.0001201064878841,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001264779566554,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40753173828125,0.0,0.0,9.341620170744136e-05,298.5495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4075927734375,0.0,0.0,0.0001264779275516,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40740966796875,0.0,0.0,0.0005999561981298,286.6606140136719,294.1499938964844,298.81304931640625,296.3418273925781,299.33251953125,298.8119812011719,288.2594299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001279727439396,3.857768149373442e-08,0.0012796889059245,-0.0996540412306785,0.0,0.0,0.0,-0.0239372514188289,60.0,19.638919830322266,0.0,-1.116581955784568e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001199219623231,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001262836303794,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.32726834435016e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001262836158275,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0005990344798192,286.677490234375,294.1499938964844,298.8035888671875,296.3541259765625,299.3206787109375,298.8043518066406,288.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.626468658447266,0.0,-1.1131534449759785e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42333984375,0.0,0.0,0.0001199219623231,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001262836303794,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234313964844,0.0,0.0,9.32726834435016e-05,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4234924316406,0.0,0.0,0.0001262836158275,298.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4232788085937,0.0,0.0,0.0005990344798192,286.677490234375,294.1499938964844,298.8035888671875,296.3541259765625,299.3206787109375,298.8043518066406,288.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599989891052,0.0,0.0,0.0,-0.0238232221454381,60.0,19.626468658447266,0.0,-1.1131534449759785e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313049316406,0.0,0.0,0.0001198313620989,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.0001261882280232,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4313659667969,0.0,0.0,9.32022085180506e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4314270019531,0.0,0.0,0.0001261882134713,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4312438964844,0.0,0.0,0.0005985819152556,286.6859436035156,294.1499938964844,298.79736328125,296.359130859375,299.31475830078125,298.8005676269531,288.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.8234752253174526e-08,0.0012767586158588,-0.0987682864069938,0.0,0.0,0.0,-0.0237672571092844,60.0,19.62074089050293,0.0,-1.1114719455918021e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.439208984375,0.0,0.0,0.0001196994562633,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001260493299923,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393005371094,0.0,0.0,9.309961751569062e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001260493008885,298.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4391784667969,0.0,0.0,0.000597923004534,286.6943664550781,294.1499938964844,298.7901306152344,296.36334228515625,299.3088073730469,298.7940673828125,288.2873840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753845658153,3.807033976954699e-08,0.001275346498005,-0.098343551158905,0.0,0.0,0.0,-0.0236857198178768,60.0,19.6047592163086,0.0,-1.109026257495316e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001194087672047,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001257432159036,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.287352440878748e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001257432013517,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0005964710144326,286.7111511230469,294.1499938964844,298.7723693847656,296.36920166015625,299.2967224121094,298.7782897949219,288.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770803047586924e-08,0.0012722535757347,-0.0974073857069015,0.0,0.0,0.0,-0.0235061328858137,60.0,19.56318473815918,0.0,-1.1036460279001405e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4550476074219,0.0,0.0,0.0001194087672047,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001257432159036,298.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4551086425781,0.0,0.0,9.287352440878748e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4552001953125,0.0,0.0,0.0001257432013517,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549865722656,0.0,0.0,0.0005964710144326,286.7111511230469,294.1499938964844,298.7723693847656,296.36920166015625,299.2967224121094,298.7782897949219,288.3013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770803047586924e-08,0.0012722535757347,-0.0974073857069015,0.0,0.0,0.0,-0.0235061328858137,60.0,19.56318473815918,0.0,-1.1036460279001405e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001190701004816,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001253865775652,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.26101129152812e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001253865630133,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0005947792669758,286.7278747558594,294.1499938964844,298.75,296.3713684082031,299.2843933105469,298.7573547363281,288.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.50403594970703,0.0,-1.0973942465852816e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4708251953125,0.0,0.0,0.0001190701004816,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001253865775652,298.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709167480469,0.0,0.0,9.26101129152812e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,0.0001253865630133,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0005947792669758,286.7278747558594,294.1499938964844,298.75,296.3713684082031,299.2843933105469,298.7573547363281,288.3153381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686836998909,3.728592190554991e-08,0.0012686464469879,-0.0963163897395134,0.0,0.0,0.0,-0.0232968870550394,60.0,19.50403594970703,0.0,-1.0973942465852816e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0001186795416288,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001249752967851,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.230634896084666e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001249752822332,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0005928283790126,286.7445068359375,294.1499938964844,298.7201232910156,296.3678283691406,299.2716369628906,298.7308654785156,288.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.42717742919922,0.0,-1.090206822595974e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.486572265625,0.0,0.0,0.0001186795416288,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4867248535156,0.0,0.0,0.0001249752967851,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48663330078125,0.0,0.0,9.230634896084666e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4866943359375,0.0,0.0,0.0001249752822332,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48651123046875,0.0,0.0,0.0005928283790126,286.7445068359375,294.1499938964844,298.7201232910156,296.3678283691406,299.2716369628906,298.7308654785156,288.3293151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645224342122,3.679915039356274e-08,0.0012644856469705,-0.0950578525662422,0.0,0.0,0.0,-0.0230555813759565,60.0,19.42717742919922,0.0,-1.090206822595974e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001182312844321,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.0001245032617589,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.195770689984784e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,0.000124503247207,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0005905892467126,286.7611083984375,294.1499938964844,298.6805725097656,296.35711669921875,299.25836181640625,298.69677734375,288.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.32872009277344,0.0,-1.0819866957945125e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50225830078125,0.0,0.0,0.0001182312844321,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5024108886719,0.0,0.0,0.0001245032617589,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023193359375,0.0,0.0,9.195770689984784e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5023803710937,0.0,0.0,0.000124503247207,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.502197265625,0.0,0.0,0.0005905892467126,286.7611083984375,294.1499938964844,298.6805725097656,296.35711669921875,299.25836181640625,298.69677734375,288.34326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597457971423,3.6240468404002974e-08,0.0012597095919772,-0.0936128497123718,0.0,0.0,0.0,-0.0227786228060722,60.0,19.32872009277344,0.0,-1.0819866957945125e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,0.0001180000399472,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0001242597500095,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,9.177784522762522e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5102233886719,0.0,0.0,0.0001242597354575,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5100402832031,0.0,0.0,0.0005894341156817,286.7693786621094,294.1499938964844,298.6573791503906,296.3492431640625,299.251708984375,298.6787109375,288.3502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572823325172,3.5952254506810284e-08,0.0012572463601827,-0.0928671807050705,0.0,0.0,0.0,-0.0226357504725456,60.0,19.27685737609864,0.0,-1.0777581849197305e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51788330078125,0.0,0.0,0.0001177263402496,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001239715347765,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5179443359375,0.0,0.0,9.156496525974944e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5180053710937,0.0,0.0,0.0001239715202245,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.517822265625,0.0,0.0,0.0005880669341422,286.777587890625,294.1499938964844,298.63201904296875,296.3397521972656,299.2444152832031,298.6545104980469,288.35723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543618213385,3.5611133597512896e-08,0.00125432619825,-0.0919844284653663,0.0,0.0,0.0,-0.0224666241556406,60.0,19.207141876220703,0.0,-1.0727642063557141e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.000117158939247,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001233740331372,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,9.112365660257638e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001233740185853,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.000585232686717,286.7939758300781,294.1499938964844,298.5751647949219,296.31622314453125,299.2294921875,298.6035461425781,288.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903983703316044e-08,0.0012482850579544,-0.0901538059115409,0.0,0.0,0.0,-0.0221160892397165,60.0,19.06028175354004,0.0,-1.062448262700855e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334167480469,0.0,0.0,0.000117158939247,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001233740331372,298.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5334777832031,0.0,0.0,9.112365660257638e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335388183594,0.0,0.0,0.0001233740185853,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5333557128906,0.0,0.0,0.000585232686717,286.7939758300781,294.1499938964844,298.5751647949219,296.31622314453125,299.2294921875,298.6035461425781,288.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903983703316044e-08,0.0012482850579544,-0.0901538059115409,0.0,0.0,0.0,-0.0221160892397165,60.0,19.06028175354004,0.0,-1.062448262700855e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001165304202004,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.0001227121683768,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,9.063480683835225e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001227121538249,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0005820930819027,286.81024169921875,294.1499938964844,298.5107421875,296.2870178222656,299.2135009765625,298.5448303222656,288.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.89015388488769,0.0,-1.0510792236573253e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
