time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719800,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5488586425781,0.0,0.0,0.0001165304202004,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54901123046875,0.0,0.0,0.0001227121683768,298.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489196777344,0.0,0.0,9.063480683835225e-05,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489807128906,0.0,0.0,0.0001227121538249,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,0.0005820930819027,286.81024169921875,294.1499938964844,298.5107421875,296.2870178222656,299.2135009765625,298.5448303222656,288.3851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416235404089,3.412066007513204e-08,0.0012415894307196,-0.0881249606609344,0.0,0.0,0.0,-0.0217277742922306,60.0,18.89015388488769,0.0,-1.0510792236573253e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719860,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0001158325467258,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,0.0001219772748299,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,9.009201312437654e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,0.000121977260278,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0005786070832982,286.826416015625,294.1499938964844,298.4393615722656,296.25262451171875,299.19635009765625,298.47918701171875,288.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.697593688964844,0.0,-1.038527486230123e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.564208984375,0.0,0.0,0.0001158325467258,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643615722656,0.0,0.0,0.0001219772748299,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,9.009201312437654e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5643310546875,0.0,0.0,0.000121977260278,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5641784667969,0.0,0.0,0.0005786070832982,286.826416015625,294.1499938964844,298.4393615722656,296.25262451171875,299.19635009765625,298.47918701171875,288.3990173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341883266344,3.3250920239424886e-08,0.0012341550318524,-0.0858710408210754,0.0,0.0,0.0,-0.0212966185063123,60.0,18.697593688964844,0.0,-1.038527486230123e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.0001150218449765,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,0.0001211235648952,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,8.946147136157379e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001211235503433,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0005745574599131,286.8424377441406,294.1499938964844,298.3617858886719,296.21356201171875,299.1779479980469,298.40728759765625,288.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.47974967956543,0.0,-1.0240410119877197e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5794677734375,0.0,0.0,0.0001150218449765,298.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57958984375,0.0,0.0,0.0001211235648952,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795288085937,0.0,0.0,8.946147136157379e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0001211235503433,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.57940673828125,0.0,0.0,0.0005745574599131,286.8424377441406,294.1499938964844,298.3617858886719,296.21356201171875,299.1779479980469,298.40728759765625,288.41290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.2240571101738176e-08,0.0012255179462954,-0.0832511484622955,0.0,0.0,0.0,-0.0207957569509744,60.0,18.47974967956543,0.0,-1.0240410119877197e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870056152344,0.0,0.0,0.0001145780697697,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.587158203125,0.0,0.0,0.0001206562446895,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,8.911630720831454e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001206562301376,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58697509765625,0.0,0.0,0.0005723407375626,286.8503723144531,294.1499938964844,298.32086181640625,296.1924133300781,299.1683349609375,298.3696594238281,288.4198303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.1687523716072974e-08,0.0012207991676405,-0.0818163454532623,0.0,0.0,0.0,-0.0205216389149427,60.0,18.360408782958984,0.0,-1.0161542718378769e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945129394531,0.0,0.0,0.0001140460808528,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946655273437,0.0,0.0,0.000120096039609,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5945739746094,0.0,0.0,8.870254532666877e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5946350097656,0.0,0.0,0.0001200960250571,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.594482421875,0.0,0.0,0.0005696833832189,286.8582458496094,294.1499938964844,298.2786560058594,296.1703186035156,299.1583557128906,298.3306579589844,288.4267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.102455181647201e-08,0.0012151330010965,-0.0800957158207893,0.0,0.0,0.0,-0.0201929882168769,60.0,18.23039436340332,0.0,-1.0067400779689708e-07,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0001126442148233,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001186198132927,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,8.76121994224377e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001186197987408,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0005626807687804,286.8738098144531,294.1499938964844,298.1907043457031,296.1233825683594,299.1373291015625,298.2489929199219,288.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277531510274457e-08,0.0012001981958746,-0.0755583420395851,0.0,0.0,0.0,-0.0193269345909357,60.0,17.929113388061523,0.0,-9.821421542710597e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.609375,0.0,0.0,0.0001126442148233,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001186198132927,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,8.76121994224377e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094665527344,0.0,0.0,0.0001186197987408,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6093139648437,0.0,0.0,0.0005626807687804,286.8738098144531,294.1499938964844,298.1907043457031,296.1233825683594,299.1373291015625,298.2489929199219,288.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002274161204,2.9277531510274457e-08,0.0012001981958746,-0.0755583420395851,0.0,0.0,0.0,-0.0193269345909357,60.0,17.929113388061523,0.0,-9.821421542710597e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0001109862569137,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001168738963315,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,8.632267417851835e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001168738817796,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,0.0005543989245779,286.88922119140625,294.1499938964844,298.0985717773437,296.0732421875,299.1155700683594,298.1651611328125,288.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.721141179051756e-08,0.0011825332185253,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.594900131225586,0.0,-9.534433331737092e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240539550781,0.0,0.0,0.0001109862569137,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001168738963315,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,8.632267417851835e-05,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241760253906,0.0,0.0,0.0001168738817796,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,0.0005543989245779,286.88922119140625,294.1499938964844,298.0985717773437,296.0732421875,299.1155700683594,298.1651611328125,288.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.721141179051756e-08,0.0011825332185253,-0.0701863393187522,0.0,0.0,0.0,-0.0183026809245347,60.0,17.594900131225586,0.0,-9.534433331737092e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.000108956672193,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.00011473664199,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,8.474410424241796e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0001147366274381,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0005442607216536,286.9041442871094,294.1499938964844,298.0030212402344,296.0204772949219,299.0922241210937,298.07891845703125,288.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468226689700259e-08,0.0011609134962782,-0.0636023879051208,0.0,0.0,0.0,-0.0170489083975553,60.0,17.204681396484375,0.0,-9.188912031277141e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383361816406,0.0,0.0,0.000108956672193,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.00011473664199,298.8454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6383972167969,0.0,0.0,8.474410424241796e-05,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6384582519531,0.0,0.0,0.0001147366274381,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6382751464844,0.0,0.0,0.0005442607216536,286.9041442871094,294.1499938964844,298.0030212402344,296.0204772949219,299.0922241210937,298.07891845703125,288.4679870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609381763264,2.468226689700259e-08,0.0011609134962782,-0.0636023879051208,0.0,0.0,0.0,-0.0170489083975553,60.0,17.204681396484375,0.0,-9.188912031277141e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0001068492711056,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.0001125174530898,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,8.31050201668404e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001125174385379,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0005337338661774,286.9188232421875,294.1499938964844,297.9046936035156,295.9655456542969,299.0679931640625,297.9919128417969,288.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056227066968865e-08,0.0011384589597582,-0.0567576251924037,0.0,0.0,0.0,-0.0157470703125,60.0,16.795249938964844,0.0,-8.836892106955929e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0001068492711056,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524963378906,0.0,0.0,0.0001125174530898,298.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524353027344,0.0,0.0,8.31050201668404e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6524658203125,0.0,0.0,0.0001125174385379,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523132324219,0.0,0.0,0.0005337338661774,286.9188232421875,294.1499938964844,297.9046936035156,295.9655456542969,299.0679931640625,297.9919128417969,288.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384809622541,2.2056227066968865e-08,0.0011384589597582,-0.0567576251924037,0.0,0.0,0.0,-0.0157470703125,60.0,16.795249938964844,0.0,-8.836892106955929e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,0.0001057616027537,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001113720863941,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.659423828125,0.0,0.0,8.225905185099691e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.65948486328125,0.0,0.0,0.0001113720718421,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6593322753906,0.0,0.0,0.0005283007049001,286.9261474609375,294.1499938964844,297.8547058105469,295.9374084472656,299.0557861328125,297.9485778808594,288.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268871603533,2.0700911207427453e-08,0.001126866438426,-0.0532218813896179,0.0,0.0,0.0,-0.0150751648470759,60.0,16.58797836303711,0.0,-8.657897865305132e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.66632080078125,0.0,0.0,0.0001046987017616,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664428710937,0.0,0.0,0.0001102527967304,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6663818359375,0.0,0.0,8.143235027091578e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6664123535156,0.0,0.0,0.0001102527821785,298.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.666259765625,0.0,0.0,0.0005229912931099,286.93341064453125,294.1499938964844,297.80426025390625,295.9089660644531,299.0434265136719,297.90509033203125,288.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155613465234,1.937647553518218e-08,0.00111554202158,-0.0497648008167743,0.0,0.0,0.0,-0.0144185880199074,60.0,16.3765926361084,0.0,-8.484748548198695e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001027603721013,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0001082116432371,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,7.992475730134174e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,0.0001082116286852,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0005133089725859,286.9476928710937,294.1499938964844,297.7024841308594,295.8512878417969,299.0177307128906,297.81817626953125,288.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949067072942,1.6961255511205312e-08,0.0010948898270726,-0.043456096202135,0.0,0.0,0.0,-0.0132212601602077,60.0,15.961132049560549,0.0,-8.17349246062804e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0001027603721013,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800842285156,0.0,0.0,0.0001082116432371,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800231933594,0.0,0.0,7.992475730134174e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6800537109375,0.0,0.0,0.0001082116286852,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.679931640625,0.0,0.0,0.0005133089725859,286.9476928710937,294.1499938964844,297.7024841308594,295.8512878417969,299.0177307128906,297.81817626953125,288.5086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949067072942,1.6961255511205312e-08,0.0010948898270726,-0.043456096202135,0.0,0.0,0.0,-0.0132212601602077,60.0,15.961132049560549,0.0,-8.17349246062804e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0001011577551253,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001065240066964,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,7.867827662266791e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001065239921445,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0005053035565651,286.9616394042969,294.1499938964844,297.6000061035156,295.7929992675781,298.9906921386719,297.7320861816406,288.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077831024304,1.4964392391902948e-08,0.0010778161231428,-0.038236279040575,0.0,0.0,0.0,-0.0122313369065523,60.0,15.577266693115234,0.0,-7.920537825611974e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.693359375,0.0,0.0,0.0001011577551253,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001065240066964,298.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6933898925781,0.0,0.0,7.867827662266791e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934509277344,0.0,0.0,0.0001065239921445,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6932983398437,0.0,0.0,0.0005053035565651,286.9616394042969,294.1499938964844,297.6000061035156,295.7929992675781,298.9906921386719,297.7320861816406,288.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077831024304,1.4964392391902948e-08,0.0010778161231428,-0.038236279040575,0.0,0.0,0.0,-0.0122313369065523,60.0,15.577266693115234,0.0,-7.920537825611974e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.981112816603854e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001051059443852,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.76309025241062e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001051059298333,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.000498576904647,286.97540283203125,294.1499938964844,297.4975280761719,295.73468017578125,298.9625549316406,297.6465759277344,288.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634844657033,1.3286531874712182e-08,0.0010634711943566,-0.0338479354977607,0.0,0.0,0.0,-0.0113995606079697,60.0,15.225146293640137,0.0,-7.711062721682539e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70654296875,0.0,0.0,9.981112816603854e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001051059443852,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.70660400390625,0.0,0.0,7.76309025241062e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066650390625,0.0,0.0,0.0001051059298333,298.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7065124511719,0.0,0.0,0.000498576904647,286.97540283203125,294.1499938964844,297.4975280761719,295.73468017578125,298.9625549316406,297.6465759277344,288.5352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634844657033,1.3286531874712182e-08,0.0010634711943566,-0.0338479354977607,0.0,0.0,0.0,-0.0113995606079697,60.0,15.225146293640137,0.0,-7.711062721682539e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.87610619631596e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0001040001734509,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,7.681418355787173e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0001040001661749,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0004933316376991,286.9890441894531,294.1499938964844,297.3957214355469,295.6768493652344,298.9333801269531,297.56121826171875,288.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522940428927,1.1978194436323976e-08,0.0010522821685299,-0.0304247178137302,0.0,0.0,0.0,-0.0107509540393948,60.0,14.906453132629396,0.0,-7.549667913053781e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196350097656,0.0,0.0,9.87610619631596e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0001040001734509,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196960449219,0.0,0.0,7.681418355787173e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7197265625,0.0,0.0,0.0001040001661749,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7195739746094,0.0,0.0,0.0004933316376991,286.9890441894531,294.1499938964844,297.3957214355469,295.6768493652344,298.9333801269531,297.56121826171875,288.5484313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522940428927,1.1978194436323976e-08,0.0010522821685299,-0.0304247178137302,0.0,0.0,0.0,-0.0107509540393948,60.0,14.906453132629396,0.0,-7.549667913053781e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,9.832744399318472e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72625732421875,0.0,0.0,0.0001035435561789,298.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261962890625,0.0,0.0,7.64769283705391e-05,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7262268066406,0.0,0.0,0.000103543541627,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7261047363281,0.0,0.0,0.0004911656142212,286.9958190917969,294.1499938964844,297.3453063964844,295.64825439453125,298.9183959960937,297.51837158203125,288.5549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476736351847,1.1437928826296684e-08,0.0010476621100679,-0.0290108155459165,0.0,0.0,0.0,-0.010483119636774,60.0,14.758963584899902,0.0,-7.483518515982723e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7326354980469,0.0,0.0,9.79658361757174e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,0.0001031627616612,298.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.732666015625,0.0,0.0,7.619567622896284e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.73272705078125,0.0,0.0,0.0001031627543852,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7325744628906,0.0,0.0,0.0004893593140877,287.0025634765625,294.1499938964844,297.2953186035156,295.6199951171875,298.9032287597656,297.4755859375,288.5614624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438181925565,1.098738433569224e-08,0.0010438072495162,-0.0278315898030996,0.0,0.0,0.0,-0.010259754024446,60.0,14.619051933288574,0.0,-7.428577220025545e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.744105773279443e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001026101454044,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,7.578750955872238e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.0001026101308525,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.0004867379320785,287.0160217285156,294.1499938964844,297.1969909667969,295.56475830078125,298.8717956542969,297.3900146484375,288.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333537581175278e-08,0.0010382145410403,-0.0261200536042451,0.0,0.0,0.0,-0.0099356053397059,60.0,14.373098373413086,0.0,-7.34920320155652e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455444335937,0.0,0.0,9.744105773279443e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74566650390625,0.0,0.0,0.0001026101454044,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74560546875,0.0,0.0,7.578750955872238e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7456359863281,0.0,0.0,0.0001026101308525,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7455139160156,0.0,0.0,0.0004867379320785,287.0160217285156,294.1499938964844,297.1969909667969,295.56475830078125,298.8717956542969,297.3900146484375,288.5743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333537581175278e-08,0.0010382145410403,-0.0261200536042451,0.0,0.0,0.0,-0.0099356053397059,60.0,14.373098373413086,0.0,-7.34920320155652e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,9.703265823191032e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0001021800781018,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,7.546987035311759e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0001021800708258,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0004846978990826,287.0293884277344,294.1499938964844,297.1014099121094,295.5115966796875,298.83935546875,297.3045959472656,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.152708053588867,0.0,-7.287727754601292e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583923339844,0.0,0.0,9.703265823191032e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0001021800781018,298.8141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7584533691406,0.0,0.0,7.546987035311759e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7585144042969,0.0,0.0,0.0001021800708258,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75836181640625,0.0,0.0,0.0004846978990826,287.0293884277344,294.1499938964844,297.1014099121094,295.5115966796875,298.83935546875,297.3045959472656,288.58709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824702829064336e-09,0.001033863867633,-0.0247879438102245,0.0,0.0,0.0,-0.0096833556890487,60.0,14.152708053588867,0.0,-7.287727754601292e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,9.672755550127476e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0001018587936414,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,7.523256499553099e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0001018587790895,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,0.0004831738478969,287.042724609375,294.1499938964844,297.0093078613281,295.46112060546875,298.8059387207031,297.22003173828125,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456868268162e-09,0.0010306125041097,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.95397663116455,0.0,-7.241970223503813e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.771240234375,0.0,0.0,9.672755550127476e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0001018587936414,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712707519531,0.0,0.0,7.523256499553099e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,0.0001018587790895,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7712097167969,0.0,0.0,0.0004831738478969,287.042724609375,294.1499938964844,297.0093078613281,295.46112060546875,298.8059387207031,297.22003173828125,288.5997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44456868268162e-09,0.0010306125041097,-0.0237926859408617,0.0,0.0,0.0,-0.0094949025660753,60.0,13.95397663116455,0.0,-7.241970223503813e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,9.649374260334298e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001016125752357,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,7.505070971092209e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.0001016125606838,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0004820059111807,287.0559997558594,294.1499938964844,296.9213562011719,295.4138488769531,298.7716064453125,297.1367492675781,288.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.001028120983392,-0.0230299234390258,0.0,0.0,0.0,-0.0093504833057522,60.0,13.773951530456545,0.0,-7.20700086276338e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840270996094,0.0,0.0,9.649374260334298e-05,298.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001016125752357,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7840881347656,0.0,0.0,7.505070971092209e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841186523437,0.0,0.0,0.0001016125606838,298.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0004820059111807,287.0559997558594,294.1499938964844,296.9213562011719,295.4138488769531,298.7716064453125,297.1367492675781,288.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153254154625756e-09,0.001028120983392,-0.0230299234390258,0.0,0.0,0.0,-0.0093504833057522,60.0,13.773951530456545,0.0,-7.20700086276338e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904357910156,0.0,0.0,9.638503252062948e-05,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,0.0001014981025946,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7904663085937,0.0,0.0,7.496616308344528e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79052734375,0.0,0.0,0.0001014980880427,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7903747558594,0.0,0.0,0.000481462891912,287.0626220703125,294.1499938964844,296.879150390625,295.3916015625,298.7543334960937,297.09521484375,288.618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017817603762524e-09,0.0010269628837704,-0.0226752888411283,0.0,0.0,0.0,-0.0092833414673805,60.0,13.686223030090332,0.0,-7.190772066678619e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7968139648437,0.0,0.0,9.630705608287826e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.0001014159861369,298.80255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.796875,0.0,0.0,7.490551070077345e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,0.000101415971585,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967834472656,0.0,0.0,0.0004810733662452,287.0692443847656,294.1499938964844,296.8382263183594,295.370361328125,298.7367858886719,297.0542907714844,288.6246032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920660654609947e-09,0.0010261326096951,-0.022420885041356,0.0,0.0,0.0,-0.0092351790517568,60.0,13.605550765991213,0.0,-7.179141192636963e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,9.618777403375134e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0001012903740047,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,7.4812734965235e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0001012903594528,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,0.0004804775235243,287.0824890136719,294.1499938964844,296.7606201171875,295.33123779296875,298.7011413574219,296.9750061035156,288.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.45914077758789,0.0,-7.161368387187397e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095703125,0.0,0.0,9.618777403375134e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0001012903740047,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.80963134765625,0.0,0.0,7.4812734965235e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096618652344,0.0,0.0,0.0001012903594528,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8095397949219,0.0,0.0,0.0004804775235243,287.0824890136719,294.1499938964844,296.7606201171875,295.33123779296875,298.7011413574219,296.9750061035156,288.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248689213767,8.772041759641525e-09,0.0010248600738123,-0.0220317188650369,0.0,0.0,0.0,-0.0091614937409758,60.0,13.45914077758789,0.0,-7.161368387187397e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
