time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722140,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,9.61086043389514e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001012070060824,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,7.475115853594616e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001012069988064,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,0.0004800820897798,287.095703125,294.1499938964844,296.68927001953125,295.2969970703125,298.6648254394531,296.8991394042969,288.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.32988739013672,0.0,-7.149585457000286e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722200,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.82232666015625,0.0,0.0,9.61086043389514e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001012070060824,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8223876953125,0.0,0.0,7.475115853594616e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8224182128906,0.0,0.0,0.0001012069988064,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8222961425781,0.0,0.0,0.0004800820897798,287.095703125,294.1499938964844,296.68927001953125,295.2969970703125,298.6648254394531,296.8991394042969,288.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240253759548,8.673409546133826e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.32988739013672,0.0,-7.149585457000286e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,9.606067760614678e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001011565327644,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,7.47138838050887e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001011565254884,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0004798426816705,287.10888671875,294.1499938964844,296.62481689453125,295.2682800292969,298.6280822753906,296.826904296875,288.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.215692520141602,0.0,-7.142456581732405e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8350830078125,0.0,0.0,9.606067760614678e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001011565327644,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351135253906,0.0,0.0,7.47138838050887e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8351745605469,0.0,0.0,0.0001011565254884,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.83502197265625,0.0,0.0,0.0004798426816705,287.10888671875,294.1499938964844,296.62481689453125,295.2682800292969,298.6280822753906,296.826904296875,288.6607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613694646442127e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.009082993492484,60.0,13.215692520141602,0.0,-7.142456581732405e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,9.603907528799029e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001011337808449,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,7.469707634299994e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.000101133773569,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0004797347646672,287.1220703125,294.1499938964844,296.5679626464844,295.2455749511719,298.591064453125,296.75897216796875,288.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.116385459899902,0.0,-7.139244218024032e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478088378906,0.0,0.0,9.603907528799029e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.0001011337808449,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8478698730469,0.0,0.0,7.469707634299994e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.847900390625,0.0,0.0,0.000101133773569,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8477783203125,0.0,0.0,0.0004797347646672,287.1220703125,294.1499938964844,296.5679626464844,295.2455749511719,298.591064453125,296.75897216796875,288.6725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465798974037,0.0,0.0,0.0,-0.0090696485713124,60.0,13.116385459899902,0.0,-7.139244218024032e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.85418701171875,0.0,0.0,9.603479702491312e-05,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,0.0001011292843031,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542175292969,0.0,0.0,7.469375123037025e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8542785644531,0.0,0.0,0.0001011292697512,298.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541564941406,0.0,0.0,0.0004797134024556,287.128662109375,294.1499938964844,296.5426330566406,295.2366943359375,298.5724792480469,296.72564697265625,288.6784362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451105271753e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,13.06997013092041,0.0,-7.138608282275527e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605651855469,0.0,0.0,9.603706712368876e-05,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.0001011316708172,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,7.46955192880705e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.86065673828125,0.0,0.0,0.0001011316635413,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8605041503906,0.0,0.0,0.0004797247529495,287.13525390625,294.1499938964844,296.5194396972656,295.22955322265625,298.5538635253906,296.6944580078125,288.68426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,13.029911994934082,0.0,-7.138945790075013e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,9.604860679246484e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001011438289424,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,7.47044978197664e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001011438143905,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8732604980469,0.0,0.0,0.0004797824076376,287.1484375,294.1499938964844,296.4798889160156,295.220703125,298.5166320800781,296.6363830566406,288.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.960432052612305,0.0,-7.14066246132461e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,9.604860679246484e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001011438289424,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.87335205078125,0.0,0.0,7.47044978197664e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733825683594,0.0,0.0,0.0001011438143905,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8732604980469,0.0,0.0,0.0004797824076376,287.1484375,294.1499938964844,296.4798889160156,295.220703125,298.5166320800781,296.6363830566406,288.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.960432052612305,0.0,-7.14066246132461e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,9.606798994354904e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001011642307275,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,7.471956632798538e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0001011642234516,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,0.0004798792069777,287.1615905761719,294.1499938964844,296.45001220703125,295.2196350097656,298.47955322265625,296.5868530273437,288.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.910953521728516,0.0,-7.143543712118118e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.88604736328125,0.0,0.0,9.606798994354904e-05,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861389160156,0.0,0.0,0.0001011642307275,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860778808594,0.0,0.0,7.471956632798538e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0001011642234516,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8860168457031,0.0,0.0,0.0004798792069777,287.1615905761719,294.1499938964844,296.45001220703125,295.2196350097656,298.47955322265625,296.5868530273437,288.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.910953521728516,0.0,-7.143543712118118e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.609373228158802e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,0.0001011913409456,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,7.473958976333961e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,0.0001011913336697,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0004800077877007,287.1747436523437,294.1499938964844,296.4277648925781,295.2248229980469,298.4427490234375,296.5443725585937,288.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.875458717346191,0.0,-7.147372826921129e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8987731933594,0.0,0.0,9.609373228158802e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,0.0001011913409456,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988342285156,0.0,0.0,7.473958976333961e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988647460937,0.0,0.0,0.0001011913336697,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89874267578125,0.0,0.0,0.0004800077877007,287.1747436523437,294.1499938964844,296.4277648925781,295.2248229980469,298.4427490234375,296.5443725585937,288.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034090146422,60.0,12.875458717346191,0.0,-7.147372826921129e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,9.613467409508304e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0001012344582704,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,7.477143662981689e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0001012344509945,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0004802123294211,287.1878967285156,294.1499938964844,296.410400390625,295.2341613769531,298.40625,296.507568359375,288.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.851531982421877,0.0,-7.153465020337535e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115295410156,0.0,0.0,9.613467409508304e-05,298.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0001012344582704,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9115600585937,0.0,0.0,7.477143662981689e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.91162109375,0.0,0.0,0.0001012344509945,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9114990234375,0.0,0.0,0.0004802123294211,287.1878967285156,294.1499938964844,296.410400390625,295.2341613769531,298.40625,296.507568359375,288.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705894671834358e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.851531982421877,0.0,-7.153465020337535e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179077148437,0.0,0.0,9.616645547794178e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179992675781,0.0,0.0,0.0001012679276755,298.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179382324219,0.0,0.0,7.479615305783227e-05,298.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9179992675781,0.0,0.0,0.0001012679131235,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178771972656,0.0,0.0,0.0004803710908163,287.1944580078125,294.1499938964844,296.4034423828125,295.2402648925781,298.3881530761719,296.49176025390625,288.7351989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745489665784591e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.844985961914062,0.0,-7.158195813872227e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242858886719,0.0,0.0,9.620274067856371e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.92437744140625,0.0,0.0,0.0001013061337289,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.92431640625,0.0,0.0,7.482436922146007e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9243469238281,0.0,0.0,0.000101306119177,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9242553710937,0.0,0.0,0.0004805523203685,287.2010192871094,294.1499938964844,296.3975830078125,295.24725341796875,298.3701171875,296.4768981933594,288.7406921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790693506455227e-09,0.0010250206105411,-0.0220805592834949,0.0,0.0,0.0,-0.009170745499432,60.0,12.840333938598633,0.0,-7.16359807029221e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,9.630874410504477e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001014177614706,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.4906820373144e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001014177469187,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,0.0004810818354599,287.21417236328125,294.1499938964844,296.388916015625,295.2637939453125,298.334716796875,296.45379638671875,288.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.84453010559082,0.0,-7.179393435308158e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9370422363281,0.0,0.0,9.630874410504477e-05,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001014177614706,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371032714844,0.0,0.0,7.4906820373144e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9371337890625,0.0,0.0,0.0001014177469187,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.93701171875,0.0,0.0,0.0004810818354599,287.21417236328125,294.1499938964844,296.388916015625,295.2637939453125,298.334716796875,296.45379638671875,288.7515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.84453010559082,0.0,-7.179393435308158e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498291015625,0.0,0.0,9.644425881560892e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0001015604648273,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,7.501221989514306e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0001015604575513,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,0.0004817587905563,287.22735595703125,294.1499938964844,296.3840637207031,295.28338623046875,298.29998779296875,296.4367370605469,288.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.009319913573563,60.0,12.861074447631836,0.0,-7.19961192885421e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9498291015625,0.0,0.0,9.644425881560892e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0001015604648273,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.94989013671875,0.0,0.0,7.501221989514306e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9499206542969,0.0,0.0,0.0001015604575513,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9497985839844,0.0,0.0,0.0004817587905563,287.22735595703125,294.1499938964844,296.3840637207031,295.28338623046875,298.29998779296875,296.4367370605469,288.7623596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091608355049633e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.009319913573563,60.0,12.861074447631836,0.0,-7.19961192885421e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,9.660461364546792e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,0.0001017293252516,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,7.513693708460778e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,0.0001017293106997,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0004825597861781,287.24053955078125,294.1499938964844,296.3826599121094,295.3056945800781,298.26580810546875,296.4237670898437,288.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.886545181274414,0.0,-7.223572850989515e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.962646484375,0.0,0.0,9.660461364546792e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,0.0001017293252516,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,7.513693708460778e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9627380371094,0.0,0.0,0.0001017293106997,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9626159667969,0.0,0.0,0.0004825597861781,287.24053955078125,294.1499938964844,296.3826599121094,295.3056945800781,298.26580810546875,296.4237670898437,288.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.886545181274414,0.0,-7.223572850989515e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,9.679296636022627e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,0.0001019276751321,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,7.528343849116936e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,0.0001019276605802,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0004835006548091,287.25372314453125,294.1499938964844,296.3843688964844,295.3303527832031,298.2322692871094,296.4147033691406,288.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526072375365402e-09,0.0010313072707504,-0.0240060836076736,0.0,0.0,0.0,-0.0095352968201041,60.0,12.920917510986328,0.0,-7.25176931837268e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754943847656,0.0,0.0,9.679296636022627e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755859375,0.0,0.0,0.0001019276751321,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755249023437,0.0,0.0,7.528343849116936e-05,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9755554199219,0.0,0.0,0.0001019276605802,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754638671875,0.0,0.0,0.0004835006548091,287.25372314453125,294.1499938964844,296.3843688964844,295.3303527832031,298.2322692871094,296.4147033691406,288.7835998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.526072375365402e-09,0.0010313072707504,-0.0240060836076736,0.0,0.0,0.0,-0.0095352968201041,60.0,12.920917510986328,0.0,-7.25176931837268e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,9.6888754342217e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,0.0001020285417325,298.7672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,7.535793702118099e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.98199462890625,0.0,0.0,0.0001020285344566,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,0.0004839791508857,287.26031494140625,294.1499938964844,296.3862609863281,295.3434753417969,298.2154846191406,296.4099426269531,288.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645416021442088e-09,0.0010323275346308,-0.0243185497820377,0.0,0.0,0.0,-0.0095944590866565,60.0,12.938054084777832,0.0,-7.266129387062392e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883117675781,0.0,0.0,9.699714428279548e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001021426796796,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9883728027344,0.0,0.0,7.544224354205653e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884033203125,0.0,0.0,0.0001021426724037,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98828125,0.0,0.0,0.0004845205694437,287.26690673828125,294.1499938964844,296.3887939453125,295.3570251464844,298.19879150390625,296.4061584472656,288.7941589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780459109265394e-09,0.0010334829567,-0.0246721114963293,0.0,0.0,0.0,-0.0096614090725779,60.0,12.957921028137209,0.0,-7.282395131369412e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,9.72325578914024e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001023905788315,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.0,0.0,7.562534301541746e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001023905715555,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,0.0004856965097133,287.2801513671875,294.1499938964844,296.39556884765625,295.3853454589844,298.1664733886719,296.40411376953125,288.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,13.008671760559082,0.0,-7.317787265037623e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.001220703125,0.0,0.0,9.72325578914024e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001023905788315,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.0,0.0,7.562534301541746e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0001023905715555,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0011901855469,0.0,0.0,0.0004856965097133,287.2801513671875,294.1499938964844,296.39556884765625,295.3853454589844,298.1664733886719,296.40411376953125,288.8045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073768486051904e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,13.008671760559082,0.0,-7.317787265037623e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,9.747693547978996e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0001026479221764,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,7.581541285617277e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,0.0001026479149004,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.0004869172407779,287.2933959960937,294.1499938964844,296.4043884277344,295.4149475097656,298.13494873046875,296.40557861328125,288.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378247594644565e-08,0.0010385932400822,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.066007614135742,0.0,-7.354617537203012e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,9.747693547978996e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01422119140625,0.0,0.0,0.0001026479221764,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,7.581541285617277e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141906738281,0.0,0.0,0.0001026479149004,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0140991210937,0.0,0.0,0.0004869172407779,287.2933959960937,294.1499938964844,296.4043884277344,295.4149475097656,298.13494873046875,296.40557861328125,288.81494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386036010459,1.0378247594644565e-08,0.0010385932400822,-0.0262370966374874,0.0,0.0,0.0,-0.0099577512592077,60.0,13.066007614135742,0.0,-7.354617537203012e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,9.77281088125892e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001029124177875,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,7.601076504215598e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0001029124105116,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0004881718778051,287.3066711425781,294.1499938964844,296.41485595703125,295.44549560546875,298.1040344238281,296.4094543457031,288.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.127431869506836,0.0,-7.392567624719959e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,9.77281088125892e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001029124177875,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.027099609375,0.0,0.0,7.601076504215598e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0271301269531,0.0,0.0,0.0001029124105116,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0004881718778051,287.3066711425781,294.1499938964844,296.41485595703125,295.44549560546875,298.1040344238281,296.4094543457031,288.8252258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691185714506446e-08,0.0010412688134238,-0.0270562805235385,0.0,0.0,0.0,-0.0101128872483968,60.0,13.127431869506836,0.0,-7.392567624719959e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,9.798380051506685e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,0.000103181671875,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,7.620963879162446e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,0.0001031816645991,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004894491285085,287.3199462890625,294.1499938964844,296.4266052246094,295.4765930175781,298.0735778808594,296.4151611328125,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.191935539245604,0.0,-7.431301440874449e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400085449219,0.0,0.0,9.798380051506685e-05,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,0.000103181671875,298.7626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0400695800781,0.0,0.0,7.620963879162446e-05,298.5045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,0.0001031816645991,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004894491285085,287.3199462890625,294.1499938964844,296.4266052246094,295.4765930175781,298.0735778808594,296.4151611328125,288.8354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009758438262908e-08,0.0010439926991239,-0.0278901606798172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.191935539245604,0.0,-7.431301440874449e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465087890625,0.0,0.0,9.811187192099168e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0466003417969,0.0,0.0,0.0001033165390253,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,7.630925392732024e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04656982421875,0.0,0.0,0.0001033165317494,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0464782714844,0.0,0.0,0.0004900888889096,287.3265991210937,294.1499938964844,296.432861328125,295.4922180175781,298.0585327148437,296.41900634765625,288.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499330580234,60.0,13.225594520568848,0.0,-7.45074117958211e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530090332031,0.0,0.0,9.823872824199498e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530700683594,0.0,0.0,0.0001034501256071,298.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,7.640792318852618e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0530700683594,0.0,0.0,0.0001034501183312,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.052978515625,0.0,0.0,0.0004907225375063,287.333251953125,294.1499938964844,296.4393005371094,295.50787353515625,298.043701171875,296.42333984375,288.8456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327392357429744e-08,0.0010467104148119,-0.028721522539854,0.0,0.0,0.0,-0.0104282889515161,60.0,13.259683609008787,0.0,-7.470021046174224e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,9.848932677414268e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,0.0001037140245898,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,7.660283154109493e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,0.0001037140100379,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06597900390625,0.0,0.0,0.0004919743514619,287.3465576171875,294.1499938964844,296.4525451660156,295.5390319824219,298.014404296875,296.4330749511719,288.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.328603744506836,0.0,-7.50818074379822e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
