time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724480,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660095214844,0.0,0.0,9.848932677414268e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,0.0001037140245898,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660400390625,0.0,0.0,7.660283154109493e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0660705566406,0.0,0.0,0.0001037140100379,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06597900390625,0.0,0.0,0.0004919743514619,287.3465576171875,294.1499938964844,296.4525451660156,295.5390319824219,298.014404296875,296.4330749511719,288.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.328603744506836,0.0,-7.50818074379822e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724540,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,9.87277744570747e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,0.0001039651178871,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,7.678828842472285e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,0.0001039651106111,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,0.0004931654548272,287.3598937988281,294.1499938964844,296.4660339355469,295.5696716308594,297.9859924316406,296.4443054199219,288.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936714727767141e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39752960205078,0.0,-7.544579716523003e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790405273437,0.0,0.0,9.87277744570747e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,0.0001039651178871,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790710449219,0.0,0.0,7.678828842472285e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0791015625,0.0,0.0,0.0001039651106111,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0790100097656,0.0,0.0,0.0004931654548272,287.3598937988281,294.1499938964844,296.4660339355469,295.5696716308594,297.9859924316406,296.4443054199219,288.86590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519308270886,1.1936714727767141e-08,0.0010519188363105,-0.0303161796182394,0.0,0.0,0.0,-0.0107303475961089,60.0,13.39752960205078,0.0,-7.544579716523003e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,9.895524271996692e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001042046496877,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,7.696520333411172e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001042046351358,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,0.0004943016683682,287.37322998046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9584655761719,296.45672607421875,288.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.465941429138184,0.0,-7.57938423134874e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,9.895524271996692e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001042046496877,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921325683594,0.0,0.0,7.696520333411172e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921630859375,0.0,0.0,0.0001042046351358,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920715332031,0.0,0.0,0.0004943016683682,287.37322998046875,294.1499938964844,296.4793701171875,295.5993957519531,297.9584655761719,296.45672607421875,288.8759460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220121803352413e-08,0.0010543428361415,-0.0310578029602766,0.0,0.0,0.0,-0.0108708469197154,60.0,13.465941429138184,0.0,-7.57938423134874e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09942626953125,0.0,0.0,9.907174535328522e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,0.000104327329609,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994567871094,0.0,0.0,7.705581811023876e-05,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0994873046875,0.0,0.0,0.0001043273223331,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0993957519531,0.0,0.0,0.000494883628562,287.3807067871094,294.1499938964844,296.4866638183594,295.61553955078125,297.9435729980469,296.4637756347656,288.88153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.2365282131554522e-08,0.0010555839398875,-0.0314376428723335,0.0,0.0,0.0,-0.0109428083524107,60.0,13.502484321594238,0.0,-7.5972423019266e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1051940917969,0.0,0.0,9.91631968645379e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,0.000104423634184,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.105224609375,0.0,0.0,7.712694787187502e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1052551269531,0.0,0.0,0.0001044236269081,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.10516357421875,0.0,0.0,0.0004953404422849,287.3865966796875,294.1499938964844,296.4922180175781,295.6278991699219,297.9318542480469,296.46929931640625,288.8859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565710254013,1.2479225652839432e-08,0.0010565585689619,-0.0317357890307903,0.0,0.0,0.0,-0.0109992967918515,60.0,13.531192779541016,0.0,-7.61127409987239e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117248535156,0.0,0.0,9.927081555360928e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0001045369572238,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117553710937,0.0,0.0,7.721065048826858e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1117858886719,0.0,0.0,0.0001045369499479,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1116943359375,0.0,0.0,0.0004958780482411,287.3932800292969,294.1499938964844,296.4983215332031,295.6415710449219,297.91845703125,296.4755859375,288.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.26133112843263e-08,0.0010577066568657,-0.0320866219699382,0.0,0.0,0.0,-0.0110657764598727,60.0,13.56442165374756,0.0,-7.627802744991642e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1182556152344,0.0,0.0,9.936671267496422e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,0.0001046379475155,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1183166503906,0.0,0.0,7.728523632977158e-05,298.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11834716796875,0.0,0.0,0.0001046379402396,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11822509765625,0.0,0.0,0.0004963570972904,287.39996337890625,294.1499938964844,296.5041809082031,295.65478515625,297.90533447265625,296.48175048828125,288.8959350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587389115244,1.273279615077172e-08,0.0010587262222543,-0.0323992520570755,0.0,0.0,0.0,-0.0111249992623925,60.0,13.595377922058104,0.0,-7.642547927844134e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.954014967661352e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001048205813276,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,7.742013258393854e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001048205740517,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0004972234601154,287.413330078125,294.1499938964844,296.51495361328125,295.6797180175781,297.8797607421875,296.4931640625,288.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948893512998438e-08,0.0010605762945488,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.652135848999023,0.0,-7.669250123854e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1313781738281,0.0,0.0,9.954014967661352e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001048205813276,298.75811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13140869140625,0.0,0.0,7.742013258393854e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1314392089844,0.0,0.0,0.0001048205740517,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.13134765625,0.0,0.0,0.0004972234601154,287.413330078125,294.1499938964844,296.51495361328125,295.6797180175781,297.8797607421875,296.4931640625,288.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.2948893512998438e-08,0.0010605762945488,-0.0329646319150924,0.0,0.0,0.0,-0.0112321395426988,60.0,13.652135848999023,0.0,-7.669250123854e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,9.969258098863064e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0001049811035045,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,7.753869431326166e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0001049810962285,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444702148437,0.0,0.0,0.0004979848745279,287.4266967773437,294.1499938964844,296.5241394042969,295.7022705078125,297.85498046875,296.5032653808594,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138820698088692e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262990489602,60.0,13.702069282531738,0.0,-7.69275700918115e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445007324219,0.0,0.0,9.969258098863064e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0001049811035045,298.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14453125,0.0,0.0,7.753869431326166e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,0.0001049810962285,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1444702148437,0.0,0.0,0.0004979848745279,287.4266967773437,294.1499938964844,296.5241394042969,295.7022705078125,297.85498046875,296.5032653808594,288.91583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622144909575,1.3138820698088692e-08,0.0010622013360261,-0.0334615185856819,0.0,0.0,0.0,-0.0113262990489602,60.0,13.702069282531738,0.0,-7.69275700918115e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,9.982853225665168e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001051242652465,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,7.764442852931097e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001051242579706,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0004986639833077,287.4400634765625,294.1499938964844,296.5313720703125,295.7221374511719,297.8306884765625,296.51220703125,288.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.746981620788574,0.0,-7.71375212593739e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576232910156,0.0,0.0,9.982853225665168e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001051242652465,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576538085937,0.0,0.0,7.764442852931097e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1576843261719,0.0,0.0,0.0001051242579706,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0004986639833077,287.4400634765625,294.1499938964844,296.5313720703125,295.7221374511719,297.8306884765625,296.51220703125,288.9257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.746981620788574,0.0,-7.71375212593739e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.994108404498549e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.000105242790596,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,7.773197285132483e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001052427833201,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0004992262111045,287.45343017578125,294.1499938964844,296.53631591796875,295.73895263671875,297.8067932128906,296.5196228027344,288.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.784790992736816,0.0,-7.731156159707099e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707458496094,0.0,0.0,9.994108404498549e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.000105242790596,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1707763671875,0.0,0.0,7.773197285132483e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,0.0001052427833201,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17071533203125,0.0,0.0,0.0004992262111045,287.45343017578125,294.1499938964844,296.53631591796875,295.73895263671875,297.8067932128906,296.5196228027344,288.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445024266677e-08,0.0010648493189364,-0.0342715047299861,0.0,0.0,0.0,-0.011479795910418,60.0,13.784790992736816,0.0,-7.731156159707099e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17730712890625,0.0,0.0,9.999699250329286e-05,298.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.0,0.0,0.0001053016676451,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773376464844,0.0,0.0,7.777545397402719e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1773681640625,0.0,0.0,0.0001053016603691,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1772766113281,0.0,0.0,0.0004995054914616,287.4601135253906,294.1499938964844,296.5378112792969,295.7460632324219,297.7948608398437,296.52349853515625,288.94061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518105745902176e-08,0.0010654454817995,-0.0344537310302257,0.0,0.0,0.0,-0.0115143321454525,60.0,13.804213523864746,0.0,-7.739807728057714e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838684082031,0.0,0.0,0.0001000377378659,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839294433594,0.0,0.0,0.0001053445666912,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.18389892578125,0.0,0.0,7.780714804539457e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839294433594,0.0,0.0,0.0001053445594152,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.183837890625,0.0,0.0,0.0004997089854441,287.466796875,294.1499938964844,296.5386047363281,295.7522888183594,297.7830505371094,296.5264892578125,288.945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.818992614746094,0.0,-7.746115926465792e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0001001001874101,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,0.000105410334072,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,7.785571506246924e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,0.0001054103267961,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,0.0005000209785066,287.4801330566406,294.1499938964844,296.5378723144531,295.7618408203125,297.7598876953125,296.5294189453125,288.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.837456703186035,0.0,-7.7557906763559e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969909667969,0.0,0.0,0.0001001001874101,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,0.000105410334072,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.197021484375,0.0,0.0,7.785571506246924e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1970520019531,0.0,0.0,0.0001054103267961,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19696044921875,0.0,0.0,0.0005000209785066,287.4801330566406,294.1499938964844,296.5378723144531,295.7618408203125,297.7598876953125,296.5294189453125,288.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646675789402709e-08,0.0010665430454537,-0.0347900502383708,0.0,0.0,0.0,-0.0115780606865882,60.0,13.837456703186035,0.0,-7.7557906763559e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0001001451892079,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.000105457722384,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,7.789071969455108e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.000105457715108,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0005002457764931,287.49346923828125,294.1499938964844,296.53375244140625,295.7672119140625,297.737060546875,296.5290832519531,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.844964027404783,0.0,-7.762765363850124e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0001001451892079,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.000105457722384,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101135253906,0.0,0.0,7.789071969455108e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.000105457715108,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100524902344,0.0,0.0,0.0005002457764931,287.49346923828125,294.1499938964844,296.53375244140625,295.7672119140625,297.737060546875,296.5290832519531,288.9653625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367260932922,0.0,0.0,0.0,-0.0116058615967631,60.0,13.844964027404783,0.0,-7.762765363850124e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,0.0001001750133582,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.000105489125417,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,7.79139154474251e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.0001054891181411,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0005003947298973,287.5067749023437,294.1499938964844,296.5259094238281,295.7680358886719,297.7144470214844,296.5259094238281,288.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.84309196472168,0.0,-7.767389575974448e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22320556640625,0.0,0.0,0.0001001750133582,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.000105489125417,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232360839844,0.0,0.0,7.79139154474251e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232666015625,0.0,0.0,0.0001054891181411,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2231750488281,0.0,0.0,0.0005003947298973,287.5067749023437,294.1499938964844,296.5259094238281,295.7680358886719,297.7144470214844,296.5259094238281,288.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.84309196472168,0.0,-7.767389575974448e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0001001889613689,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,0.0001055038155755,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315979003906,0.0,0.0,7.792476390022784e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.23162841796875,0.0,0.0,0.0001055038082995,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2315673828125,0.0,0.0,0.0005004644044674,287.5152893066406,294.1499938964844,296.5187683105469,295.7660217285156,297.7000427246094,296.5232849121094,288.9815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.839810371398926,0.0,-7.769552468062103e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,0.00010018877947,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0001055036191246,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.236328125,0.0,0.0,7.792461838107556e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2363586425781,0.0,0.0,0.0001055036118486,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362670898437,0.0,0.0,0.0005004634731449,287.5200500488281,294.1499938964844,296.51397705078125,295.76397705078125,297.6919860839844,296.5194702148437,288.985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.830361366271973,0.0,-7.769524046352674e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428283691406,0.0,0.0,0.0001001928394543,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001055078973877,298.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,7.792777614668012e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001055078901117,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,0.0005004837876185,287.5267028808594,294.1499938964844,296.50634765625,295.7599792480469,297.6807861328125,296.5159606933594,288.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675430530682,1.3762111450432712e-08,0.0010675293160602,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.82300853729248,0.0,-7.770153587216555e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493896484375,0.0,0.0,0.0001001907512545,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,0.0001055056927725,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494201660156,0.0,0.0,7.792615360813215e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2494506835937,0.0,0.0,0.0001055056854966,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2493591308594,0.0,0.0,0.0005004733102396,287.5333251953125,294.1499938964844,296.4975891113281,295.754638671875,297.66961669921875,296.51080322265625,288.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.810043334960938,0.0,-7.769829579729048e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,0.0001001801574602,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001054945460055,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,7.79179172241129e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001054945387295,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,0.0005004204576835,287.54656982421875,294.1499938964844,296.47637939453125,295.7396545410156,297.6472473144531,296.49658203125,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.772424697875977,0.0,-7.768186804923971e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.262451171875,0.0,0.0,0.0001001801574602,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001054945460055,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624816894531,0.0,0.0,7.79179172241129e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26251220703125,0.0,0.0,0.0001054945387295,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2624206542969,0.0,0.0,0.0005004204576835,287.54656982421875,294.1499938964844,296.47637939453125,295.7396545410156,297.6472473144531,296.49658203125,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746313420881506e-08,0.0010673948563635,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.772424697875977,0.0,-7.768186804923971e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0001001588316285,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001054720851243,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,7.790132804075256e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001054720778483,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0005003138794563,287.559814453125,294.1499938964844,296.45001220703125,295.7186889648437,297.62481689453125,296.47833251953125,289.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.723655700683594,0.0,-7.764879939031746e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755126953125,0.0,0.0,0.0001001588316285,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001054720851243,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2755432128906,0.0,0.0,7.790132804075256e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27557373046875,0.0,0.0,0.0001054720778483,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2754821777344,0.0,0.0,0.0005003138794563,287.559814453125,294.1499938964844,296.45001220703125,295.7186889648437,297.62481689453125,296.47833251953125,289.0147399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973645802882e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142760962247,60.0,13.723655700683594,0.0,-7.764879939031746e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0001001478231046,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0001054604945238,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.789276423864067e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0001054604872479,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0005002589314244,287.5730285644531,294.1499938964844,296.41998291015625,295.69158935546875,297.6022644042969,296.4559326171875,289.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.662153244018556,0.0,-7.763173215380449e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885437011719,0.0,0.0,0.0001001478231046,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0001054604945238,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28857421875,0.0,0.0,7.789276423864067e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,0.0001054604872479,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0005002589314244,287.5730285644531,294.1499938964844,296.41998291015625,295.69158935546875,297.6022644042969,296.4559326171875,289.0246276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.662153244018556,0.0,-7.763173215380449e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,0.0001001652708509,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0001054788590408,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.790633389959112e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0001054788590408,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,0.0005003460682928,287.5862121582031,294.1499938964844,296.38818359375,295.6588439941406,297.5795288085937,296.42974853515625,289.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.588907241821287,0.0,-7.765877541032752e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.5713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30157470703125,0.0,0.0,0.0001001652708509,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0001054788590408,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016052246094,0.0,0.0,7.790633389959112e-05,298.4987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3016357421875,0.0,0.0,0.0001054788590408,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3015441894531,0.0,0.0,0.0005003460682928,287.5862121582031,294.1499938964844,296.38818359375,295.6588439941406,297.5795288085937,296.42974853515625,289.03448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754044623453e-08,0.0010672353673726,-0.0350021310150623,0.0,0.0,0.0,-0.0116182500496506,60.0,13.588907241821287,0.0,-7.765877541032752e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0001001928176265,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0001055078682838,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,7.792776159476489e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3081359863281,0.0,0.0,0.0001055078682838,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3080749511719,0.0,0.0,0.0005004836712032,287.5927734375,294.1499938964844,296.37164306640625,295.6404724121094,297.5679626464844,296.4146423339844,289.0394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762075923295924e-08,0.0010675279190763,-0.0350919105112552,0.0,0.0,0.0,-0.0116352597251534,60.0,13.545949935913086,0.0,-7.77014932396014e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146057128906,0.0,0.0,0.0001002095013973,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0001055254397215,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.31463623046875,0.0,0.0,7.794073462719098e-05,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3146667480469,0.0,0.0,0.0001055254324455,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3145751953125,0.0,0.0,0.0005005670245736,287.599365234375,294.1499938964844,296.354736328125,295.620849609375,297.5564880371094,296.4007568359375,289.0443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782862851030586e-08,0.0010677058016881,-0.0351462811231613,0.0,0.0,0.0,-0.0116455657407641,60.0,13.506402969360352,0.0,-7.77273712060378e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
