time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726820,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0001002838689601,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001056037508533,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.799857849022374e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001056037435773,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0005009385058656,287.6125183105469,294.1499938964844,296.3197631835937,295.5780334472656,297.5332336425781,296.3694763183594,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875519400130544e-08,0.0010684977751225,-0.0353886410593986,0.0,0.0,0.0,-0.0116914976388216,60.0,13.415729522705078,0.0,-7.784277755717994e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726880,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0001002838689601,298.5910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001056037508533,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32763671875,0.0,0.0,7.799857849022374e-05,298.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276672363281,0.0,0.0,0.0001056037435773,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3276062011719,0.0,0.0,0.0005009385058656,287.6125183105469,294.1499938964844,296.3197631835937,295.5780334472656,297.5332336425781,296.3694763183594,289.05419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685116285458,1.3875519400130544e-08,0.0010684977751225,-0.0353886410593986,0.0,0.0,0.0,-0.0116914976388216,60.0,13.415729522705078,0.0,-7.784277755717994e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0001003828510874,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001057079862221,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.807556539773941e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001057079789461,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0005014329217374,287.62567138671875,294.1499938964844,296.283447265625,295.5308532714844,297.5096740722656,296.336181640625,289.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998850967311682e-08,0.0010695519158616,-0.035711221396923,0.0,0.0,0.0,-0.0117526361718773,60.0,13.318161964416504,0.0,-7.799652479434371e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34063720703125,0.0,0.0,0.0001003828510874,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001057079862221,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406677246094,0.0,0.0,7.807556539773941e-05,298.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406982421875,0.0,0.0,0.0001057079789461,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3406066894531,0.0,0.0,0.0005014329217374,287.62567138671875,294.1499938964844,296.283447265625,295.5308532714844,297.5096740722656,296.336181640625,289.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695658857002,1.3998850967311682e-08,0.0010695519158616,-0.035711221396923,0.0,0.0,0.0,-0.0117526361718773,60.0,13.318161964416504,0.0,-7.799652479434371e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.000100505829323,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001058374837157,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.817121513653547e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001058374764397,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0005020472453907,287.6388244628906,294.1499938964844,296.2459411621094,295.47967529296875,297.4857788085937,296.3008728027344,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152074179207833e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.213775634765623,0.0,-7.818773894996411e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536682128906,0.0,0.0,0.000100505829323,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001058374837157,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35369873046875,0.0,0.0,7.817121513653547e-05,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3537292480469,0.0,0.0,0.0001058374764397,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,0.0005020472453907,287.6388244628906,294.1499938964844,296.2459411621094,295.47967529296875,297.4857788085937,296.3008728027344,289.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708761401474,1.4152074179207833e-08,0.0010708619374781,-0.0361119769513607,0.0,0.0,0.0,-0.011828594841063,60.0,13.213775634765623,0.0,-7.818773894996411e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,0.0001006028614938,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001059396672644,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630676269531,0.0,0.0,7.824668864486739e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36309814453125,0.0,0.0,0.0001059396672644,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3630065917969,0.0,0.0,0.0005025319405831,287.6482849121094,294.1499938964844,296.2182312011719,295.44061279296875,297.46844482421875,296.2748413085937,289.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272979242946349e-08,0.0010718955891206,-0.0364281870424747,0.0,0.0,0.0,-0.0118885319679975,60.0,13.136348724365234,0.0,-7.833879323015935e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36669921875,0.0,0.0,0.000100650722743,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36676025390625,0.0,0.0,0.0001059900678228,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,7.828390516806394e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,0.0001059900605469,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666687011719,0.0,0.0,0.0005027709994465,287.6519470214844,294.1499938964844,296.20733642578125,295.4249572753906,297.4615478515625,296.2640380859375,289.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.10377311706543,0.0,-7.841333626856797e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,0.0001007249520625,298.5902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0001060682334355,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37322998046875,0.0,0.0,7.83416471676901e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3732604980469,0.0,0.0,0.0001060682334355,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731689453125,0.0,0.0,0.0005031418404541,287.65850830078125,294.1499938964844,296.18768310546875,295.3964233398437,297.4494323730469,296.2455139160156,289.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425101113602068e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,13.048357009887695,0.0,-7.852904815308649e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,0.0001008159742923,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797912597656,0.0,0.0,0.0001061640869011,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,7.84124422352761e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797607421875,0.0,0.0,0.0001061640796251,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0005035965004935,287.66510009765625,294.1499938964844,296.16778564453125,295.3671264648437,297.4370422363281,296.2259826660156,289.0934753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.989117622375488,0.0,-7.86710430134008e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0001009999250527,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0001063577947206,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.855550938984379e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0001063577874447,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0005045153666287,287.67822265625,294.1499938964844,296.1274719238281,295.3065795898437,297.41217041015625,296.1867370605469,289.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.869792938232422,0.0,-7.895838649574216e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39276123046875,0.0,0.0,0.0001009999250527,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0001063577947206,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927917480469,0.0,0.0,7.855550938984379e-05,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.392822265625,0.0,0.0,0.0001063577874447,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3927307128906,0.0,0.0,0.0005045153666287,287.67822265625,294.1499938964844,296.1274719238281,295.3065795898437,297.41217041015625,296.1867370605469,289.103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767708833574034e-08,0.0010761255398392,-0.0377219803631305,0.0,0.0,0.0,-0.0121337883174419,60.0,12.869792938232422,0.0,-7.895838649574216e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0001011985295917,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0001065669421222,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.870998524595052e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0001065669348463,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0005055074580013,287.6913757324219,294.1499938964844,296.08648681640625,295.2437438964844,297.38702392578125,296.1465759277344,289.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564630582928,60.0,12.74679946899414,0.0,-7.926922052092777e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,0.0001011985295917,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,0.0001065669421222,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,7.870998524595052e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058532714844,0.0,0.0,0.0001065669348463,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,0.0005055074580013,287.6913757324219,294.1499938964844,296.08648681640625,295.2437438964844,297.38702392578125,296.1465759277344,289.1130065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015167775800364e-08,0.0010782412718981,-0.0383690521121025,0.0,0.0,0.0,-0.0122564630582928,60.0,12.74679946899414,0.0,-7.926922052092777e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0001014168592519,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.0001067968478309,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,7.887979154475033e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.000106796840555,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0005065980367362,287.7044982910156,294.1499938964844,296.0450134277344,295.1790771484375,297.3612365722656,296.1049194335937,289.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287202614899797e-08,0.0010805679485201,-0.0390803329646587,0.0,0.0,0.0,-0.0123913241550326,60.0,12.617260932922363,0.0,-7.961162395986322e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0001014168592519,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.0001067968478309,298.7348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189147949219,0.0,0.0,7.887979154475033e-05,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189453125,0.0,0.0,0.000106796840555,298.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,0.0005065980367362,287.7044982910156,294.1499938964844,296.0450134277344,295.1790771484375,297.3612365722656,296.1049194335937,289.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805831989273,1.5287202614899797e-08,0.0010805679485201,-0.0390803329646587,0.0,0.0,0.0,-0.0123913241550326,60.0,12.617260932922363,0.0,-7.961162395986322e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0001016343594528,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001070258877007,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.90489575592801e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001070258804247,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0005076844827271,287.7176513671875,294.1499938964844,296.003173828125,295.1129455566406,297.3352966308594,296.063232421875,289.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.487530708312988,0.0,-7.995345185918269e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,0.0001016343594528,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001070258877007,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,7.90489575592801e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320068359375,0.0,0.0,0.0001070258804247,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43194580078125,0.0,0.0,0.0005076844827271,287.7176513671875,294.1499938964844,296.003173828125,295.1129455566406,297.3352966308594,296.063232421875,289.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555820006160502e-08,0.0010828843805938,-0.0397888422012329,0.0,0.0,0.0,-0.0125256646424531,60.0,12.487530708312988,0.0,-7.995345185918269e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0001017494942061,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0001071471269824,298.7317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,7.913851004559547e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385681152344,0.0,0.0,0.0001071471197064,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4385070800781,0.0,0.0,0.0005082596326246,287.7242431640625,294.1499938964844,295.9821472167969,295.0794677734375,297.3221130371094,296.0419921875,289.1372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701658639954985e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.420324325561523,0.0,-8.013470420564772e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.445068359375,0.0,0.0,0.0001018632028717,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,0.0001072668674169,298.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,7.922694931039587e-05,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450988769531,0.0,0.0,0.0001072668601409,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,0.0005088276229798,287.7308044433594,294.1499938964844,295.96112060546875,295.0457763671875,297.30877685546875,296.0206604003906,289.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333375603819e-08,0.0010853231651708,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.352509498596191,0.0,-8.031390308360643e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0001020880736177,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001075036634574,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.940184877952561e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001075036634574,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0005099509144201,287.74395751953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2817077636719,295.9779357910156,289.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666648626327,0.0,0.0,0.0,-0.0128059210255742,60.0,12.215274810791016,0.0,-8.066889733981952e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0001020880736177,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001075036634574,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,7.940184877952561e-05,298.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0001075036634574,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,0.0005099509144201,287.74395751953125,294.1499938964844,295.9189758300781,294.9779968261719,297.2817077636719,295.9779357910156,289.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877347085624,1.6123522073030472e-08,0.0010877185268327,-0.0412666648626327,0.0,0.0,0.0,-0.0128059210255742,60.0,12.215274810791016,0.0,-8.066889733981952e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0001023162476485,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0001077439446817,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,7.957931666169316e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0001077439446817,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0005110906786285,287.7571105957031,294.1499938964844,295.8768920898437,294.9100646972656,297.2547607421875,295.935302734375,289.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.640783153789016e-08,0.0010901514906436,-0.0420097783207893,0.0,0.0,0.0,-0.0129468739032745,60.0,12.078802108764648,0.0,-8.102990278757717e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0001023162476485,298.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0001077439446817,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713134765625,0.0,0.0,7.957931666169316e-05,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4713439941406,0.0,0.0,0.0001077439446817,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4712829589844,0.0,0.0,0.0005110906786285,287.7571105957031,294.1499938964844,295.8768920898437,294.9100646972656,297.2547607421875,295.935302734375,289.1611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901679052039,1.640783153789016e-08,0.0010901514906436,-0.0420097783207893,0.0,0.0,0.0,-0.0129468739032745,60.0,12.078802108764648,0.0,-8.102990278757717e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0001025294768624,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001079684880096,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,7.974516483955085e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001079684807336,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0005121558206155,287.7702941894531,294.1499938964844,295.83502197265625,294.8423156738281,297.227294921875,295.89263916015625,289.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924380039796,1.6673512348575062e-08,0.0010924213565886,-0.0427041463553905,0.0,0.0,0.0,-0.013078574091196,60.0,11.939719200134276,0.0,-8.136798612667917e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0001025294768624,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001079684880096,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48443603515625,0.0,0.0,7.974516483955085e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844665527344,0.0,0.0,0.0001079684807336,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844055175781,0.0,0.0,0.0005121558206155,287.7702941894531,294.1499938964844,295.83502197265625,294.8423156738281,297.227294921875,295.89263916015625,289.1706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924380039796,1.6673512348575062e-08,0.0010924213565886,-0.0427041463553905,0.0,0.0,0.0,-0.013078574091196,60.0,11.939719200134276,0.0,-8.136798612667917e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0001027004036586,298.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0001081484806491,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.49493408203125,0.0,0.0,7.98781038611196e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949645996094,0.0,0.0,0.0001081484733731,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4949035644531,0.0,0.0,0.0005130096105858,287.78082275390625,294.1499938964844,295.8017578125,294.78857421875,297.205322265625,295.8584899902344,289.17828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942611843347,1.6886486875478113e-08,0.001094244304113,-0.0432607159018516,0.0,0.0,0.0,-0.0131841637194156,60.0,11.828044891357422,0.0,-8.163950582229519e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0001027327161864,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0001081825030269,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49755859375,0.0,0.0,7.990323501871899e-05,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975891113281,0.0,0.0,0.0001081824957509,298.3191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0005131710204295,287.783447265625,294.1499938964844,295.7934875488281,294.7752380371094,297.1996459960937,295.8501892089844,289.1801452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094605308026,1.692674445052944e-08,0.0010945884278044,-0.0433659180998802,0.0,0.0,0.0,-0.0132041210308671,60.0,11.799956321716309,0.0,-8.169088516751799e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0001028326587402,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0001082877497537,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,7.998096407391131e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.504150390625,0.0,0.0,0.0001082877424778,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50408935546875,0.0,0.0,0.0005136702675372,287.7900085449219,294.1499938964844,295.7728881835937,294.7420654296875,297.1857604980469,295.8289489746094,289.18487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956682963296,1.7051272394041916e-08,0.0010956512996926,-0.0436913296580314,0.0,0.0,0.0,-0.0132658444344997,60.0,11.729841232299805,0.0,-8.18499046317811e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,0.0001029190534609,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0001083787283278,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106811523437,0.0,0.0,8.004816481843591e-05,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107116699219,0.0,0.0,0.0001083787210518,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0005141018191352,287.7966003417969,294.1499938964844,295.75244140625,294.709228515625,297.1717224121094,295.8080139160156,289.1896057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965884430333,1.715892317122325e-08,0.0010965712135657,-0.0439726263284683,0.0,0.0,0.0,-0.0133192082867026,60.0,11.659468650817873,0.0,-8.19874941271337e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0001030779603752,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0001085460680769,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,8.017176151042804e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.000108546060801,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0005148955970071,287.8097229003906,294.1499938964844,295.7120361328125,294.6446533203125,297.1434936523437,295.7665100097656,289.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982841486111,1.735692300997016e-08,0.0010982668027281,-0.0444899797439575,0.0,0.0,0.0,-0.0134173780679702,60.0,11.519037246704102,0.0,-8.224086656127838e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238037109375,0.0,0.0,0.0001030779603752,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.0001085460680769,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,8.017176151042804e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,0.000108546060801,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237731933594,0.0,0.0,0.0005148955970071,287.8097229003906,294.1499938964844,295.7120361328125,294.6446533203125,297.1434936523437,295.7665100097656,289.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982841486111,1.735692300997016e-08,0.0010982668027281,-0.0444899797439575,0.0,0.0,0.0,-0.0134173780679702,60.0,11.519037246704102,0.0,-8.224086656127838e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0001032061991281,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001086811025743,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,8.027150033740327e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001086811025743,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0005155361723154,287.8228454589844,294.1499938964844,295.67242431640625,294.5820007324219,297.1149597167969,295.7259216308594,289.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996514465659,1.7516708084031052e-08,0.0010996338678523,-0.0449074544012546,0.0,0.0,0.0,-0.0134965945035219,60.0,11.37950038909912,0.0,-8.244561655601501e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53692626953125,0.0,0.0,0.0001032061991281,298.5779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001086811025743,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,8.027150033740327e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,0.0001086811025743,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5368957519531,0.0,0.0,0.0005155361723154,287.8228454589844,294.1499938964844,295.67242431640625,294.5820007324219,297.1149597167969,295.7259216308594,289.2082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996514465659,1.7516708084031052e-08,0.0010996338678523,-0.0449074544012546,0.0,0.0,0.0,-0.0134965945035219,60.0,11.37950038909912,0.0,-8.244561655601501e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0001033106746035,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001087911223294,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,8.035275823203847e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001087911150534,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0005160580622032,287.8359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0862121582031,295.6861267089844,289.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007658904418,1.764688484229282e-08,0.0011007481953129,-0.045247558504343,0.0,0.0,0.0,-0.0135611342266201,60.0,11.240728378295898,0.0,-8.261262252062809e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0001033106746035,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001087911223294,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.550048828125,0.0,0.0,8.035275823203847e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0001087911150534,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500183105469,0.0,0.0,0.0005160580622032,287.8359375,294.1499938964844,295.6336975097656,294.52166748046875,297.0862121582031,295.6861267089844,289.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007658904418,1.764688484229282e-08,0.0011007481953129,-0.045247558504343,0.0,0.0,0.0,-0.0135611342266201,60.0,11.240728378295898,0.0,-8.261262252062809e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0001033813023241,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001088654971681,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,8.040769171202555e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001088654971681,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.000516410858836,287.8490295410156,294.1499938964844,295.5960388183594,294.46405029296875,297.0573425292969,295.6471862792969,289.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015183990821,1.7734890889187227e-08,0.0011015007039532,-0.0454774722456932,0.0,0.0,0.0,-0.0136047629639506,60.0,11.10344696044922,0.0,-8.272561302646866e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,0.0001033813023241,298.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001088654971681,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631408691406,0.0,0.0,8.040769171202555e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,0.0001088654971681,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5631103515625,0.0,0.0,0.000516410858836,287.8490295410156,294.1499938964844,295.5960388183594,294.46405029296875,297.0573425292969,295.6471862792969,289.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015183990821,1.7734890889187227e-08,0.0011015007039532,-0.0454774722456932,0.0,0.0,0.0,-0.0136047629639506,60.0,11.10344696044922,0.0,-8.272561302646866e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0001034168381011,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,0.0001089029174181,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,8.043532579904422e-05,298.4794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697326660156,0.0,0.0,0.0001089029101422,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696716308594,0.0,0.0,0.0005165883339941,287.8555603027344,294.1499938964844,295.5776672363281,294.4364013671875,297.0428771972656,295.6277160644531,289.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018981458619,1.7779164807052442e-08,0.0011018803343176,-0.0455931387841701,0.0,0.0,0.0,-0.0136267160996794,60.0,11.034881591796877,0.0,-8.278249197246623e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
