time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729160,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,0.0001034286688081,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0001089153738575,298.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.57623291015625,0.0,0.0,8.044452988542616e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,0.0001089153665816,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0005166474729776,287.8620910644531,294.1499938964844,295.5596008300781,294.4095764160156,297.0284118652344,295.60858154296875,289.2357788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020188685506,1.7793897910678425e-08,0.0011020010570064,-0.0456316284835338,0.0,0.0,0.0,-0.0136339934542775,60.0,10.96709442138672,0.0,-8.280142793637425e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001034191809594,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0001089053839677,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,8.043715206440538e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0001089053766918,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0005166000919416,287.8751525878906,294.1499938964844,295.52447509765625,294.358642578125,296.9993591308594,295.5714416503906,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019196826964,1.7782078032269055e-08,0.0011019018711522,-0.0456007495522499,0.0,0.0,0.0,-0.0136281438171863,60.0,10.833399772644045,0.0,-8.27862365326837e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001034191809594,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0001089053839677,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5893249511719,0.0,0.0,8.043715206440538e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58935546875,0.0,0.0,0.0001089053766918,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0005166000919416,287.8751525878906,294.1499938964844,295.52447509765625,294.358642578125,296.9993591308594,295.5714416503906,289.244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019196826964,1.7782078032269055e-08,0.0011019018711522,-0.0456007495522499,0.0,0.0,0.0,-0.0136281438171863,60.0,10.833399772644045,0.0,-8.27862365326837e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,0.0001033419393934,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0001088240460376,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,8.037707448238507e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0001088240387616,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0005162142333574,287.8881530761719,294.1499938964844,295.4908447265625,294.31170654296875,296.97021484375,295.5365600585937,289.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010953458026,1.7685826136926153e-08,0.0011010776506736,-0.045349296182394,0.0,0.0,0.0,-0.0135804219171404,60.0,10.706022262573242,0.0,-8.266261630751617e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6023254394531,0.0,0.0,0.0001033419393934,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0001088240460376,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,8.037707448238507e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.60235595703125,0.0,0.0,0.0001088240387616,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.602294921875,0.0,0.0,0.0005162142333574,287.8881530761719,294.1499938964844,295.4908447265625,294.31170654296875,296.97021484375,295.5365600585937,289.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010953458026,1.7685826136926153e-08,0.0011010776506736,-0.045349296182394,0.0,0.0,0.0,-0.0135804219171404,60.0,10.706022262573242,0.0,-8.266261630751617e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0001032239815685,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001086998308892,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,8.028533193282783e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001086998308892,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.000515624997206,287.90106201171875,294.1499938964844,295.4588623046875,294.26910400390625,296.9411315917969,295.50347900390625,289.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998420184478,1.7538855701104694e-08,0.0010998244397342,-0.0449653193354606,0.0,0.0,0.0,-0.013507580384612,60.0,10.582427024841309,0.0,-8.247401694916334e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.0001032239815685,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001086998308892,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153259277344,0.0,0.0,8.028533193282783e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153564453125,0.0,0.0,0.0001086998308892,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61529541015625,0.0,0.0,0.000515624997206,287.90106201171875,294.1499938964844,295.4588623046875,294.26910400390625,296.9411315917969,295.50347900390625,289.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998420184478,1.7538855701104694e-08,0.0010998244397342,-0.0449653193354606,0.0,0.0,0.0,-0.013507580384612,60.0,10.582427024841309,0.0,-8.247401694916334e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0001030908315442,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.00010855961591,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,8.018176595214754e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,0.00010855961591,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,0.0005149599164724,287.91241455078125,294.1499938964844,295.4321594238281,294.235595703125,296.91552734375,295.4754333496094,289.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984243126586,1.737294574866155e-08,0.0010984068503603,-0.0445318408310413,0.0,0.0,0.0,-0.0134253371506929,60.0,10.476799011230469,0.0,-8.226137993005977e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001030664425343,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001085339390556,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282653808594,0.0,0.0,8.016279753064737e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0001085339317796,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0005148380878381,287.9139709472656,294.1499938964844,295.4286499023437,294.2313232421875,296.9120483398437,295.4717712402344,289.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981641244143,1.734255761220993e-08,0.0010981467785313,-0.0444524437189102,0.0,0.0,0.0,-0.0134102711454033,60.0,10.462908744812012,0.0,-8.22224635044222e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0001029817212838,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0001084447139874,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,8.009690645849332e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.634765625,0.0,0.0,0.0001084447139874,298.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347045898437,0.0,0.0,0.0005144148599356,287.92041015625,294.1499938964844,295.41424560546875,294.21435546875,296.89752197265625,295.4561462402344,289.2760314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972623713314,1.7236990501601213e-08,0.0010972451418638,-0.0441766045987606,0.0,0.0,0.0,-0.0133579419925808,60.0,10.403721809387209,0.0,-8.20873395923627e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,0.0001028693004627,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.000108326334157,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64117431640625,0.0,0.0,8.000946399988607e-05,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412048339844,0.0,0.0,0.000108326334157,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,0.0005138533306308,287.92681884765625,294.1499938964844,295.4003295898437,294.19873046875,296.8830261230469,295.4410400390625,289.2804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096059451811,1.7096910553959788e-08,0.0010960423387587,-0.0438105836510658,0.0,0.0,0.0,-0.0132884737104177,60.0,10.346410751342772,0.0,-8.190821887410493e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001026004829327,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.00010804325575,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,7.98003893578425e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.00010804325575,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0005125105381011,287.9396057128906,294.1499938964844,295.3740539550781,294.1717529296875,296.8541564941406,295.41278076171875,289.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931971482932,1.6761960708322476e-08,0.0010931803844869,-0.0429352931678295,0.0,0.0,0.0,-0.0131224347278475,60.0,10.237958908081056,0.0,-8.148069241542545e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.0001026004829327,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.00010804325575,298.6969909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,7.98003893578425e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.654052734375,0.0,0.0,0.00010804325575,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65399169921875,0.0,0.0,0.0005125105381011,287.9396057128906,294.1499938964844,295.3740539550781,294.1717529296875,296.8541564941406,295.41278076171875,289.2891540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931971482932,1.6761960708322476e-08,0.0010931803844869,-0.0429352931678295,0.0,0.0,0.0,-0.0131224347278475,60.0,10.237958908081056,0.0,-8.148069241542545e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001022800061036,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.000107705782284,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,7.955112960189581e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.000107705775008,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,0.0005109097110107,287.95233154296875,294.1499938964844,295.3500061035156,294.1508178710937,296.82550048828125,295.38677978515625,289.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897829197347,1.6362646348966337e-08,0.0010897666215896,-0.0418916791677475,0.0,0.0,0.0,-0.012924482114613,60.0,10.137450218200684,0.0,-8.097247672367305e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,0.0001022800061036,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.000107705782284,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66680908203125,0.0,0.0,7.955112960189581e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6668395996094,0.0,0.0,0.000107705775008,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6667785644531,0.0,0.0,0.0005109097110107,287.95233154296875,294.1499938964844,295.3500061035156,294.1508178710937,296.82550048828125,295.38677978515625,289.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897829197347,1.6362646348966337e-08,0.0010897666215896,-0.0418916791677475,0.0,0.0,0.0,-0.012924482114613,60.0,10.137450218200684,0.0,-8.097247672367305e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0001019233095576,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001073301609721,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.9273697338067e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001073301536962,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0005091279163025,287.9649353027344,294.1499938964844,295.3273010253906,294.1340026855469,296.7970886230469,295.3625183105469,289.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859825415536,1.5918198315034715e-08,0.0010859667090699,-0.0407299473881721,0.0,0.0,0.0,-0.0127041516825556,60.0,10.043140411376951,0.0,-8.04086752737021e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0001019233095576,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001073301609721,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,7.9273697338067e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6795349121094,0.0,0.0,0.0001073301536962,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.67950439453125,0.0,0.0,0.0005091279163025,287.9649353027344,294.1499938964844,295.3273010253906,294.1340026855469,296.7970886230469,295.3625183105469,289.30633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859825415536,1.5918198315034715e-08,0.0010859667090699,-0.0407299473881721,0.0,0.0,0.0,-0.0127041516825556,60.0,10.043140411376951,0.0,-8.04086752737021e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0001015449597616,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0001069317440851,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.897942123236135e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0001069317368092,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0005072379717603,287.9774780273437,294.1499938964844,295.3050537109375,294.119140625,296.7688903808594,295.3394470214844,289.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819513117894,1.54467763024968e-08,0.0010819358285516,-0.039497535675764,0.0,0.0,0.0,-0.0124704493209719,60.0,9.95302677154541,-0.0,-7.981281413549368e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.692138671875,0.0,0.0,0.0001015449597616,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0001069317440851,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,7.897942123236135e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,0.0001069317368092,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0005072379717603,287.9774780273437,294.1499938964844,295.3050537109375,294.119140625,296.7688903808594,295.3394470214844,289.3147888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819513117894,1.54467763024968e-08,0.0010819358285516,-0.039497535675764,0.0,0.0,0.0,-0.0124704493209719,60.0,9.95302677154541,-0.0,-7.981281413549368e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,0.0001013508517644,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0001067273406079,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6984558105469,0.0,0.0,7.882845238782465e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.698486328125,0.0,0.0,0.0001067273333319,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69842529296875,0.0,0.0,0.0005062684067524,287.9837341308594,294.1499938964844,295.2940673828125,294.11236572265625,296.7548522949219,295.3281555175781,289.31903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798808652907,1.5204919989741942e-08,0.0010798657312989,-0.0388651974499225,0.0,0.0,0.0,-0.0123505406081676,60.0,9.908629417419434,-0.0,-7.950797709099788e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,0.0001011489875963,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.70477294921875,0.0,0.0,0.0001065147662302,298.69207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,7.867144449846819e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047424316406,0.0,0.0,0.0001065147589542,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7047119140625,0.0,0.0,0.0005052600172348,287.9899597167969,294.1499938964844,295.2832336425781,294.1060485839844,296.7408752441406,295.3172607421875,289.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777298593893,1.495339674306706e-08,0.0010777149582281,-0.0382075309753418,0.0,0.0,0.0,-0.0122258486226201,60.0,9.865726470947266,-0.0,-7.919157241076391e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,0.0001007411556201,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001060852955561,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,7.835424185032025e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001060852955561,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,0.0005032228073105,288.0023803710937,294.1499938964844,295.2618408203125,294.0946655273437,296.7130432128906,295.2956848144531,289.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386054486,1.4445248552874546e-08,0.0010733716189861,-0.0368787162005901,0.0,0.0,0.0,-0.0119739472866058,60.0,9.780911445617676,-0.0,-7.855425820935127e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,0.0001007411556201,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001060852955561,298.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172546386719,0.0,0.0,7.835424185032025e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.71728515625,0.0,0.0,0.0001060852955561,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7172241210937,0.0,0.0,0.0005032228073105,288.0023803710937,294.1499938964844,295.2618408203125,294.0946655273437,296.7130432128906,295.2956848144531,289.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073386054486,1.4445248552874546e-08,0.0010733716189861,-0.0368787162005901,0.0,0.0,0.0,-0.0119739472866058,60.0,9.780911445617676,-0.0,-7.855425820935127e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001003167781163,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0001056383989634,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.802416803315282e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0001056383989634,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0005011029425077,288.0146484375,294.1499938964844,295.2408752441406,294.0848693847656,296.6856689453125,295.2751770019531,289.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688640177249,1.3916476859776594e-08,0.0010688500478863,-0.0354957655072212,0.0,0.0,0.0,-0.0117118125781416,60.0,9.701712608337402,-0.0,-7.789381584188959e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0001003167781163,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0001056383989634,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296447753906,0.0,0.0,7.802416803315282e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72967529296875,0.0,0.0,0.0001056383989634,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7296142578125,0.0,0.0,0.0005011029425077,288.0146484375,294.1499938964844,295.2408752441406,294.0848693847656,296.6856689453125,295.2751770019531,289.3397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688640177249,1.3916476859776594e-08,0.0010688500478863,-0.0354957655072212,0.0,0.0,0.0,-0.0117118125781416,60.0,9.701712608337402,-0.0,-7.789381584188959e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.98942632577382e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0001051934741553,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,7.769554213155061e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0001051934668794,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0004989923909306,288.02691650390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6583557128906,295.2548522949219,289.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643622372299,1.3390036635030356e-08,0.0010643488494679,-0.0341187119483947,0.0,0.0,0.0,-0.0114508355036377,60.0,9.622793197631836,-0.0,-7.723905071088667e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,9.98942632577382e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0001051934741553,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74200439453125,0.0,0.0,7.769554213155061e-05,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7420349121094,0.0,0.0,0.0001051934668794,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7419738769531,0.0,0.0,0.0004989923909306,288.02691650390625,294.1499938964844,295.2203674316406,294.0765075683594,296.6583557128906,295.2548522949219,289.3479919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643622372299,1.3390036635030356e-08,0.0010643488494679,-0.0341187119483947,0.0,0.0,0.0,-0.0114508355036377,60.0,9.622793197631836,-0.0,-7.723905071088667e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,9.948341903509572e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,0.0001047608384396,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537536621094,0.0,0.0,7.737600390100852e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7537841796875,0.0,0.0,0.0001047608311637,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75372314453125,0.0,0.0,0.0004969401634298,288.0385437011719,294.1499938964844,295.2010498046875,294.0697631835937,296.63250732421875,295.2362060546875,289.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599847882986,1.2878141220085126e-08,0.0010599718661978,-0.0327795259654521,0.0,0.0,0.0,-0.0111970677971839,60.0,9.552233695983888,-0.0,-7.66050192169132e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,9.946630598278716e-05,298.5453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0001047428158926,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542419433594,0.0,0.0,7.736268889857456e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7542724609375,0.0,0.0,0.0001047428158926,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75421142578125,0.0,0.0,0.0004968546563759,288.0390319824219,294.1499938964844,295.20025634765625,294.06951904296875,296.6314392089844,295.2354431152344,289.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598023654893,1.2856821385298645e-08,0.0010597895598039,-0.032723743468523,0.0,0.0,0.0,-0.0111864982172846,60.0,9.549293518066406,-0.0,-7.657867229227122e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,9.92547647911124e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0001045200551743,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,7.719815766904503e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,0.0001045200478984,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,0.0004957979544997,288.0450134277344,294.1499938964844,295.1903686523437,294.0664978027344,296.6181640625,295.2260131835937,289.36004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575484484434,1.2593249110182114e-08,0.0010575358755886,-0.0320341289043426,0.0,0.0,0.0,-0.0110558345913887,60.0,9.514264106750488,-0.0,-7.625328635185724e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,9.90418848232366e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,0.0001042958756443,298.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,7.703258597757667e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,0.0001042958756443,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663879394531,0.0,0.0,0.0004947346169501,288.0510559082031,294.1499938964844,295.1805725097656,294.0637512207031,296.60479736328125,295.2165222167969,289.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552807943895,1.2328008835993389e-08,0.0010552684543654,-0.0313401073217392,0.0,0.0,0.0,-0.0109243467450141,60.0,9.478551864624023,-0.0,-7.592654327481797e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.862150182016194e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0001038531991071,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,7.670562627026811e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0001038531991071,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.000492634717375,288.0630187988281,294.1499938964844,295.16131591796875,294.0591125488281,296.57830810546875,295.1978759765625,289.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508010163903,1.1804239363755188e-08,0.0010507892584428,-0.0299694929271936,0.0,0.0,0.0,-0.0106646893545985,60.0,9.409605979919434,-0.0,-7.528338130669e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.862150182016194e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0001038531991071,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,7.670562627026811e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.778564453125,0.0,0.0,0.0001038531991071,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77850341796875,0.0,0.0,0.000492634717375,288.0630187988281,294.1499938964844,295.16131591796875,294.0591125488281,296.57830810546875,295.1978759765625,289.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508010163903,1.1804239363755188e-08,0.0010507892584428,-0.0299694929271936,0.0,0.0,0.0,-0.0106646893545985,60.0,9.409605979919434,-0.0,-7.528338130669e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.821081039262936e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0001034207234624,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.638619717909023e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0001034207161865,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0004905832465738,288.0749206542969,294.1499938964844,295.1424865722656,294.0555114746094,296.5520935058594,295.1798095703125,289.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464251972734,1.1292539348062292e-08,0.0010464139049872,-0.0286302994936704,0.0,0.0,0.0,-0.0104110185056924,60.0,9.344295501708984,-0.0,-7.46576702681523e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,9.821081039262936e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0001034207234624,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,7.638619717909023e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79058837890625,0.0,0.0,0.0001034207161865,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7905578613281,0.0,0.0,0.0004905832465738,288.0749206542969,294.1499938964844,295.1424865722656,294.0555114746094,296.5520935058594,295.1798095703125,289.3798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464251972734,1.1292539348062292e-08,0.0010464139049872,-0.0286302994936704,0.0,0.0,0.0,-0.0104110185056924,60.0,9.344295501708984,-0.0,-7.46576702681523e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.780635446077211e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001029948034556,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,7.60716138756834e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0001029948034556,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0004885628586634,288.0867919921875,294.1499938964844,295.1240539550781,294.05279541015625,296.5260009765625,295.1620483398437,289.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421153856441,1.0788609117184933e-08,0.0010421046754345,-0.0273112952709198,0.0,0.0,0.0,-0.0101611977443099,60.0,9.280718803405762,-0.0,-7.404401713984043e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,9.780635446077211e-05,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026123046875,0.0,0.0,0.0001029948034556,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,7.60716138756834e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025817871094,0.0,0.0,0.0001029948034556,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.80255126953125,0.0,0.0,0.0004885628586634,288.0867919921875,294.1499938964844,295.1240539550781,294.05279541015625,296.5260009765625,295.1620483398437,289.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421153856441,1.0788609117184933e-08,0.0010421046754345,-0.0273112952709198,0.0,0.0,0.0,-0.0101611977443099,60.0,9.280718803405762,-0.0,-7.404401713984043e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.743562259245664e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,0.0001026044046739,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,7.578326767543331e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,0.0001026044046739,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0004867109819315,288.098388671875,294.1499938964844,295.1060485839844,294.05084228515625,296.500732421875,295.1454772949219,289.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381652973592,1.0326700383700428e-08,0.0010381549363955,-0.0261021554470062,0.0,0.0,0.0,-0.0099322106689214,60.0,9.225545883178713,-0.0,-7.34837541926936e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,9.743562259245664e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,0.0001026044046739,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,7.578326767543331e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143615722656,0.0,0.0,0.0001026044046739,298.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143310546875,0.0,0.0,0.0004867109819315,288.098388671875,294.1499938964844,295.1060485839844,294.05084228515625,296.500732421875,295.1454772949219,289.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381652973592,1.0326700383700428e-08,0.0010381549363955,-0.0261021554470062,0.0,0.0,0.0,-0.0099322106689214,60.0,9.225545883178713,-0.0,-7.34837541926936e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
