time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731500,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,9.722993127070367e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0001023878066916,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202819824219,0.0,0.0,7.562329119537026e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,0.0001023877994157,298.3125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8202514648437,0.0,0.0,0.0004856835294049,288.104248046875,294.1499938964844,295.0971984863281,294.0501403808594,296.4879150390625,295.1369323730469,289.3992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359743610024,1.0070428935193831e-08,0.0010359643492847,-0.0254312623292207,0.0,0.0,0.0,-0.0098051689565181,60.0,9.195683479309082,-0.0,-7.317383676763711e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731560,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,9.704453259473668e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.82623291015625,0.0,0.0,0.000102192570921,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,7.547908899141476e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,0.000102192563645,298.3126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.826171875,0.0,0.0,0.0004847574164159,288.1100769042969,294.1499938964844,295.0884704589844,294.0495910644531,296.4751892089844,295.1285705566406,289.40301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339992586523,9.839432379976644e-09,0.0010339894797652,-0.0248265080153942,0.0,0.0,0.0,-0.0096906563267111,60.0,9.167155265808104,-0.0,-7.289504111440692e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.668206621427088e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0001018108741845,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,7.519716746173799e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0001018108741845,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0004829468380194,288.1217041015625,294.1499938964844,295.0712890625,294.04888916015625,296.4497985839844,295.1120910644531,289.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301358997821,9.387831845231176e-09,0.0010301264701411,-0.0236441306769847,0.0,0.0,0.0,-0.0094667710363864,60.0,9.111824035644531,-0.0,-7.235152565954196e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,9.668206621427088e-05,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0001018108741845,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,7.519716746173799e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8380126953125,0.0,0.0,0.0001018108741845,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8379821777344,0.0,0.0,0.0004829468380194,288.1217041015625,294.1499938964844,295.0712890625,294.04888916015625,296.4497985839844,295.1120910644531,289.4106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301358997821,9.387831845231176e-09,0.0010301264701411,-0.0236441306769847,0.0,0.0,0.0,-0.0094667710363864,60.0,9.111824035644531,-0.0,-7.235152565954196e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.636463801143692e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,0.0001014766094158,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,7.495027966797352e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001014766021398,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.0004813612031284,288.1331481933594,294.1499938964844,295.05450439453125,294.0486755371094,296.4252014160156,295.09674072265625,289.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267541510984,8.992341982150265e-09,0.0010267451871186,-0.022608583793044,0.0,0.0,0.0,-0.0092707127332687,60.0,9.064565658569336,-0.0,-7.187721706714002e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,9.636463801143692e-05,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,0.0001014766094158,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,7.495027966797352e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.849609375,0.0,0.0,0.0001014766021398,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495788574219,0.0,0.0,0.0004813612031284,288.1331481933594,294.1499938964844,295.05450439453125,294.0486755371094,296.4252014160156,295.09674072265625,289.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267541510984,8.992341982150265e-09,0.0010267451871186,-0.022608583793044,0.0,0.0,0.0,-0.0092707127332687,60.0,9.064565658569336,-0.0,-7.187721706714002e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,9.604290244169532e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,0.0001011378117254,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,7.470004493370652e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,0.0001011378044495,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,0.0004797540896106,288.14453125,294.1499938964844,295.0381164550781,294.0487670898437,296.4006652832031,295.0814819335937,289.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233268840238,8.591495515020142e-09,0.00102331826929,-0.0215589329600334,0.0,0.0,0.0,-0.0090719992294907,60.0,9.017666816711426,-0.0,-7.139806967870754e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,9.604290244169532e-05,298.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,0.0001011378117254,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,7.470004493370652e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,0.0001011378044495,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,0.0004797540896106,288.14453125,294.1499938964844,295.0381164550781,294.0487670898437,296.4006652832031,295.0814819335937,289.4255065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233268840238,8.591495515020142e-09,0.00102331826929,-0.0215589329600334,0.0,0.0,0.0,-0.0090719992294907,60.0,9.017666816711426,-0.0,-7.139806967870754e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.574479918228462e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,0.0001008238905342,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,7.446818199241534e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,0.0001008238832582,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,0.0004782649921253,288.1558837890625,294.1499938964844,295.02215576171875,294.04913330078125,296.3763427734375,295.0666198730469,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201502591371,8.220083280718882e-09,0.0010201421100646,-0.0205862987786531,0.0,0.0,0.0,-0.0088878730311989,60.0,8.972932815551758,-0.0,-7.09555365574488e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,9.574479918228462e-05,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,0.0001008238905342,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8727111816406,0.0,0.0,7.446818199241534e-05,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.87274169921875,0.0,0.0,0.0001008238832582,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8726806640625,0.0,0.0,0.0004782649921253,288.1558837890625,294.1499938964844,295.02215576171875,294.04913330078125,296.3763427734375,295.0666198730469,289.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201502591371,8.220083280718882e-09,0.0010201421100646,-0.0205862987786531,0.0,0.0,0.0,-0.0088878730311989,60.0,8.972932815551758,-0.0,-7.09555365574488e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,9.55879149842076e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,0.0001006586826406,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,7.434616418322548e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,0.0001006586753646,298.31396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87847900390625,0.0,0.0,0.0004774813132826,288.1615600585937,294.1499938964844,295.0143127441406,294.0493469238281,296.3641662597656,295.05914306640625,289.4365539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184788843616,8.024619191360216e-09,0.0010184709681198,-0.0200744047760963,0.0,0.0,0.0,-0.0087909745052456,60.0,8.950139045715332,-0.0,-7.072318908285524e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,9.544627391733228e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8843078613281,0.0,0.0,0.0001005095327855,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88427734375,0.0,0.0,7.423599890898913e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88427734375,0.0,0.0,0.0001005095255095,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8842468261719,0.0,0.0,0.0004767737991642,288.167236328125,294.1499938964844,295.006591796875,294.0495910644531,296.3519592285156,295.0516967773437,289.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169696761295,7.848154126577356e-09,0.0010169617598876,-0.0196122527122497,0.0,0.0,0.0,-0.0087034925818443,60.0,8.927276611328125,-0.0,-7.051375661148995e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.519144805381076e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001002411809167,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.403779454762116e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001002411809167,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,0.0004755008849315,288.1785583496094,294.1499938964844,294.9914245605469,294.05010986328125,296.3277282714844,295.03717041015625,289.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.53066053960083e-09,0.001014245674014,-0.0187807269394397,0.0,0.0,0.0,-0.0085460906848311,60.0,8.885245323181152,-0.0,-7.013773739572572e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.519144805381076e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001002411809167,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,7.403779454762116e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89581298828125,0.0,0.0,0.0001002411809167,298.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,0.0004755008849315,288.1785583496094,294.1499938964844,294.9914245605469,294.05010986328125,296.3277282714844,295.03717041015625,289.4476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101425324101,7.53066053960083e-09,0.001014245674014,-0.0187807269394397,0.0,0.0,0.0,-0.0085460906848311,60.0,8.885245323181152,-0.0,-7.013773739572572e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.496436541667208e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,0.0001000020492938,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,7.386117795249447e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,0.0001000020492938,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,0.0004743665631394,288.1897888183594,294.1499938964844,294.97662353515625,294.0505065917969,296.3038024902344,295.02313232421875,289.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118340142071,7.2477415180571825e-09,0.0010118266800418,-0.0180397182703018,0.0,0.0,0.0,-0.0084058372303843,60.0,8.846634864807129,-0.0,-6.980350519825151e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,9.496436541667208e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,0.0001000020492938,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072265625,0.0,0.0,7.386117795249447e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,0.0001000020492938,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071960449219,0.0,0.0,0.0004743665631394,288.1897888183594,294.1499938964844,294.97662353515625,294.0505065917969,296.3038024902344,295.02313232421875,289.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118340142071,7.2477415180571825e-09,0.0010118266800418,-0.0180397182703018,0.0,0.0,0.0,-0.0084058372303843,60.0,8.846634864807129,-0.0,-6.980350519825151e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,9.476903505856173e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.979636524803936e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,7.370925595751032e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.979636524803936e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,0.0004733908572234,288.2009582519531,294.1499938964844,294.9622497558594,294.0507202148437,296.2802124023437,295.0095520019531,289.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097522754222,7.004387736486706e-09,0.0010097452905029,-0.0174023155122995,0.0,0.0,0.0,-0.0082851937040686,60.0,8.810700416564941,-0.0,-6.95166519903978e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,9.476903505856173e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.979636524803936e-05,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,7.370925595751032e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9186096191406,0.0,0.0,9.979636524803936e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,0.0004733908572234,288.2009582519531,294.1499938964844,294.9622497558594,294.0507202148437,296.2802124023437,295.0095520019531,289.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097522754222,7.004387736486706e-09,0.0010097452905029,-0.0174023155122995,0.0,0.0,0.0,-0.0082851937040686,60.0,8.810700416564941,-0.0,-6.95166519903978e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.460029832553118e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.961867181118578e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,7.35780195100233e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.961867181118578e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0004725479811895,288.2120361328125,294.1499938964844,294.9482421875,294.0506286621094,296.2570495605469,294.9964294433594,289.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079548228532,6.794158569078945e-09,0.0010079480707645,-0.0168516542762517,0.0,0.0,0.0,-0.0081809759140014,60.0,8.777670860290527,-0.0,-6.926932627493444e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,9.460029832553118e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.961867181118578e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,7.35780195100233e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.929931640625,0.0,0.0,9.961867181118578e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92987060546875,0.0,0.0,0.0004725479811895,288.2120361328125,294.1499938964844,294.9482421875,294.0506286621094,296.2570495605469,294.9964294433594,289.4691162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079548228532,6.794158569078945e-09,0.0010079480707645,-0.0168516542762517,0.0,0.0,0.0,-0.0081809759140014,60.0,8.777670860290527,-0.0,-6.926932627493444e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,9.449947538087144e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.951250831363724e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,7.349959923885763e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9355773925781,0.0,0.0,9.95125010376796e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.935546875,0.0,0.0,0.0004720443685073,288.21759033203125,294.1499938964844,294.94140625,294.0504150390625,296.2453918457031,294.9898376464844,289.47265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068817064166,6.668551044697324e-09,0.0010068750707432,-0.0165226384997367,0.0,0.0,0.0,-0.0081187123432755,60.0,8.760937690734863,-0.0,-6.912176075957177e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.441643487662076e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9412536621094,0.0,0.0,9.942505857907236e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,7.343501056311652e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94122314453125,0.0,0.0,9.942505130311474e-05,298.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9411926269531,0.0,0.0,0.0004716295516118,288.22314453125,294.1499938964844,294.93463134765625,294.05010986328125,296.2337341308594,294.98321533203125,289.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059959022328,6.565084476051197e-09,0.0010059892665594,-0.016251616179943,0.0,0.0,0.0,-0.0080674141645431,60.0,8.743900299072266,-0.0,-6.900032190060301e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.42818951443769e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.928338113240898e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,7.333036774070933e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.928338113240898e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,0.0004709575150627,288.2342224121094,294.1499938964844,294.9214172363281,294.0491027832031,296.2105712890625,294.97027587890625,289.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397468776953019e-09,0.0010045551462098,-0.0158125534653663,0.0,0.0,0.0,-0.0079843159765005,60.0,8.71191120147705,-0.0,-6.880382841245591e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,9.42818951443769e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.928338113240898e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,7.333036774070933e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,9.928338113240898e-05,298.3162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9524841308594,0.0,0.0,0.0004709575150627,288.2342224121094,294.1499938964844,294.9214172363281,294.0491027832031,296.2105712890625,294.97027587890625,289.4832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045615490525,6.397468776953019e-09,0.0010045551462098,-0.0158125534653663,0.0,0.0,0.0,-0.0079843159765005,60.0,8.71191120147705,-0.0,-6.880382841245591e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,9.41749312914908e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.91707420325838e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,7.324717444134876e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.91707420325838e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,0.0004704231978394,288.2452392578125,294.1499938964844,294.9085693359375,294.0474548339844,296.18768310546875,294.9576416015625,289.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264207819128842e-09,0.0010034159058704,-0.0154634723439812,0.0,0.0,0.0,-0.0079182535409927,60.0,8.681785583496094,-0.0,-6.864780033311035e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,9.41749312914908e-05,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.91707420325838e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637451171875,0.0,0.0,7.324717444134876e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637756347656,0.0,0.0,9.91707420325838e-05,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9637145996094,0.0,0.0,0.0004704231978394,288.2452392578125,294.1499938964844,294.9085693359375,294.0474548339844,296.18768310546875,294.9576416015625,289.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034221922978,6.264207819128842e-09,0.0010034159058704,-0.0154634723439812,0.0,0.0,0.0,-0.0079182535409927,60.0,8.681785583496094,-0.0,-6.864780033311035e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,9.409838821738958e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.909013897413388e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,7.318764255614951e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.909013897413388e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,0.0004700408608186,288.2561950683594,294.1499938964844,294.8961181640625,294.0450744628906,296.16510009765625,294.9453125,289.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.1688441022056395e-09,0.0010026000672951,-0.0152136627584695,0.0,0.0,0.0,-0.0078709758818149,60.0,8.652984619140625,-0.0,-6.85362522290234e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,9.409838821738958e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.909013897413388e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749450683594,0.0,0.0,7.318764255614951e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9749755859375,0.0,0.0,9.909013897413388e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.97491455078125,0.0,0.0,0.0004700408608186,288.2561950683594,294.1499938964844,294.8961181640625,294.0450744628906,296.16510009765625,294.9453125,289.4972229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026062373071,6.1688441022056395e-09,0.0010026000672951,-0.0152136627584695,0.0,0.0,0.0,-0.0078709758818149,60.0,8.652984619140625,-0.0,-6.85362522290234e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,9.40514073590748e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.904066246235745e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,7.315110269701108e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.904066246235745e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0004698061675298,288.26708984375,294.1499938964844,294.884033203125,294.0418395996094,296.14288330078125,294.9332275390625,289.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110310479812142e-09,0.0010020997142419,-0.0150603288784623,0.0,0.0,0.0,-0.0078419595956802,60.0,8.625547409057617,-0.0,-6.846783406899706e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,9.40514073590748e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.904066246235745e-05,298.69195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,7.315110269701108e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861145019531,0.0,0.0,9.904066246235745e-05,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.986083984375,0.0,0.0,0.0004698061675298,288.26708984375,294.1499938964844,294.884033203125,294.0418395996094,296.14288330078125,294.9332275390625,289.5040588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021058842539,6.110310479812142e-09,0.0010020997142419,-0.0150603288784623,0.0,0.0,0.0,-0.0078419595956802,60.0,8.625547409057617,-0.0,-6.846783406899706e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,9.40125246415846e-05,298.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.899972064886242e-05,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,7.312085654120892e-05,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99169921875,0.0,0.0,9.899972064886242e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916687011719,0.0,0.0,0.0004696119285654,288.2725524902344,294.1499938964844,294.87811279296875,294.0398864746094,296.1317443847656,294.9271850585937,289.50750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016927262768,6.061869228801697e-09,0.00100168667268,-0.014933431521058,0.0,0.0,0.0,-0.0078179500997066,60.0,8.611824035644531,-0.0,-6.84112322346664e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,9.39913879847154e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.897746349452063e-05,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,7.310442015295848e-05,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972839355469,0.0,0.0,9.897746349452063e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9972229003906,0.0,0.0,0.0004695063689723,288.27801513671875,294.1499938964844,294.872314453125,294.0376892089844,296.1205749511719,294.921142578125,289.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014669969677,6.035537403192848e-09,0.0010014610597863,-0.0148644531145691,0.0,0.0,0.0,-0.0078048943541944,60.0,8.597940444946289,-0.0,-6.83804799450627e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,9.397832036484032e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,9.89636973827146e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,7.309425564017147e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,9.89636973827146e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,0.0004694410599768,288.2889099121094,294.1499938964844,294.8609619140625,294.032470703125,296.0984191894531,294.9091796875,289.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.0192539841352755e-09,0.0010013206629082,-0.0148217976093292,0.0,0.0,0.0,-0.0077968165278434,60.0,8.570810317993164,-0.0,-6.836146582145376e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,9.397832036484032e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0084228515625,0.0,0.0,9.89636973827146e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,7.309425564017147e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0083923339844,0.0,0.0,9.89636973827146e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.00836181640625,0.0,0.0,0.0004694410599768,288.2889099121094,294.1499938964844,294.8609619140625,294.032470703125,296.0984191894531,294.9091796875,289.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013267165049,6.0192539841352755e-09,0.0010013206629082,-0.0148217976093292,0.0,0.0,0.0,-0.0077968165278434,60.0,8.570810317993164,-0.0,-6.836146582145376e-08,0.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.050000000745058,9.399531700182706e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.050000000745058,9.898159623844548e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.050000000745058,7.310747605515644e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.050000000745058,9.898159623844548e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.050000000745058,0.000469525984954,288.2997436523437,284.95001220703125,294.8500061035156,294.0260925292969,296.0765380859375,294.8974304199219,289.5245361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040431710374605e-09,0.0010015020379796,-0.0148772755637764,0.0,0.0,0.0,-0.0078073167242109,60.0,8.544245719909668,-0.0,-6.838619981408557e-08,1.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.050000000745058,9.399531700182706e-05,298.5029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.050000000745058,9.898159623844548e-05,298.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.050000000745058,7.310747605515644e-05,298.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.0195007324219,0.0,0.050000000745058,9.898159623844548e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0194702148437,0.0,0.050000000745058,0.000469525984954,288.2997436523437,284.95001220703125,294.8500061035156,294.0260925292969,296.0765380859375,294.8974304199219,289.5245361328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010015080915763,6.040431710374605e-09,0.0010015020379796,-0.0148772755637764,0.0,0.0,0.0,-0.0078073167242109,60.0,8.544245719909668,-0.0,-6.838619981408557e-08,1.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.6343082785606384,0.050000000745058,0.0406931564211845,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584411621094,0.6343082785606384,0.050000000745058,0.0428518541157245,298.67730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584411621094,0.6343082785606384,0.050000000745058,0.0316502340137958,298.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.05841064453125,0.6343082785606384,0.050000000745058,0.0428518503904342,298.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0584411621094,0.6343082785606384,0.050000000745058,0.2032707333564758,289.2437438964844,284.95001220703125,294.8446960449219,294.0226745605469,297.3620300292969,297.797119140625,289.7086486816406,1.0,0.109693244099617,0.1857247799634933,0.1857247799634933,1.0,1.0,-0.4335011541843414,0.0168988406658172,0.4166023135185241,-0.1004102155566215,0.0,0.0,0.0,10.240985870361328,60.0,1104.822265625,0.0,12.233675003051758,1.0,281.06494140625,283.8292236328125,300.9423522949219,303.82977294921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,1.942755443461003e-21,9.713777217305013e-22,9.713776207563056e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.6326389908790588,0.050000000745058,0.0452307164669036,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.6326389908790588,0.050000000745058,0.0476301237940788,298.6451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.6326389908790588,0.050000000745058,0.0351794473826885,298.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.6326389908790588,0.050000000745058,0.0476301237940788,298.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.114501953125,0.6326389908790588,0.050000000745058,0.2259368002414703,290.2247009277344,284.95001220703125,294.83953857421875,294.01934814453125,297.5290222167969,298.4888610839844,290.8047180175781,1.0,0.1210714131593704,0.3714495599269867,0.3714495599269867,1.0,1.0,-0.4819405376911163,0.0759763866662979,0.4059641659259796,-0.0534992218017578,1.0,1.0,0.0,12.527596473693848,60.0,7289.8974609375,0.0,16.673439025878906,1.0,281.1300048828125,287.87109375,300.9811096191406,303.5106506347656,293.1499938964844,293.1499938964844,283.1499938964844,2640.56298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.111583799123764,1.0,0.0,0.0,0.5519912838935852,0.5520065426826477,2.423917635496764e-07,2.656118869781494,2.6561102867126465,8.556590728403535e-06,0.0,0.0,-0.0,4562.13037109375,0.0,12.04849338531494,1061.6759033203125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
