time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733780,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0456763245165348,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0480993688106536,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0355260297656059,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0480993688106536,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.2281626909971237,287.1585998535156,284.95001220703125,294.82977294921875,294.0130920410156,297.0173645019531,298.4553527832031,286.3258972167969,1.0,0.1405515223741531,0.7428991198539734,0.7428991198539734,1.0,1.0,-0.4866910278797149,0.1984523087739944,0.2882387340068817,0.0673696845769882,1.0,1.0,0.0,20.0709228515625,60.0,15076.2255859375,0.0,23.171630859375,1.0,282.3094177246094,286.0243835449219,298.8984375,301.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,2695.871337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875250697135925,1.0,0.0,0.0,1.0936365127563477,1.09363853931427,8.005178386838453e-08,3.4771106243133545,3.47710394859314,6.503787972178543e-06,0.0,0.0,-0.0,5537.84423828125,0.0,40.05683135986328,1497.11279296875,0.0,861.703857421875,0.2799596786499023,1.0,0.0,3.0,1.0,0.0
17733840,298.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0456763245165348,298.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0480993688106536,298.5782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0355260297656059,298.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.0480993688106536,298.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.35919189453125,0.5717369318008423,0.050000000745058,0.2281626909971237,287.1585998535156,284.95001220703125,294.82977294921875,294.0130920410156,297.0173645019531,298.4553527832031,286.3258972167969,1.0,0.1405515223741531,0.7428991198539734,0.7428991198539734,1.0,1.0,-0.4866910278797149,0.1984523087739944,0.2882387340068817,0.0673696845769882,1.0,1.0,0.0,20.0709228515625,60.0,15076.2255859375,0.0,23.171630859375,1.0,282.3094177246094,286.0243835449219,298.8984375,301.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,2695.871337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5875250697135925,1.0,0.0,0.0,1.0936365127563477,1.09363853931427,8.005178386838453e-08,3.4771106243133545,3.47710394859314,6.503787972178543e-06,0.0,0.0,-0.0,5537.84423828125,0.0,40.05683135986328,1497.11279296875,0.0,861.703857421875,0.2799596786499023,1.0,0.0,3.0,1.0,0.0
17733900,298.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.5498778223991394,0.050000000745058,0.0458133779466152,298.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.5498778223991394,0.050000000745058,0.0482436940073967,298.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.5498778223991394,0.050000000745058,0.0482436940073967,298.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.5498778223991394,0.050000000745058,0.2288473099470138,285.8818054199219,284.95001220703125,294.8251647949219,294.0101318359375,296.8968505859375,298.4143371582031,285.51416015625,1.0,0.1489468216896057,0.928623914718628,0.928623914718628,1.0,1.0,-0.4881514012813568,0.2073569893836975,0.2807944118976593,0.0759621039032936,1.0,1.0,0.0,23.734149932861328,60.0,14125.7509765625,0.0,26.31949043273925,1.0,282.6958923339844,285.2734069824219,297.72314453125,299.7522888183594,293.1499938964844,293.1499938964844,283.1499938964844,4143.3134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.595585286617279,1.0,0.0,0.0,1.3558069467544556,1.3558101654052734,1.226665204967503e-07,3.47733211517334,3.477325677871704,6.502385531348409e-06,0.0,0.0,-0.0,4989.13330078125,0.0,76.28886413574219,1497.1571044921875,0.0,904.5167236328124,0.3411640226840973,1.0,0.0,3.0,1.0,0.0
17733960,298.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.045944157987833,298.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.0483814105391502,298.50018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.0357343442738056,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.0483814105391502,298.0999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5330329537391663,0.050000000745058,0.2295005768537521,285.359619140625,284.95001220703125,294.8207092285156,294.0072937011719,296.8316345214844,298.37420654296875,285.2341003417969,1.0,0.15650375187397,0.9428991079330444,0.9428991079330444,0.800000011920929,1.0,-0.4895451962947845,0.2141970694065094,0.2753481268882751,0.0825324654579162,1.0,1.0,0.0,27.23307037353516,60.0,13684.685546875,0.0,29.34653854370117,1.0,282.93243408203125,285.01715087890625,297.0481872558594,298.7183837890625,293.1499938964844,293.1499938964844,283.1499938964844,5644.38818359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5626039505004883,1.0,0.0,0.0,1.5824588537216189,1.5824631452560425,1.6709307715245816e-07,3.4773383140563965,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,4995.07666015625,0.0,121.30042266845705,1497.1583251953125,0.0,741.1715087890625,0.3990839123725891,1.0,0.0,3.0,1.0,0.0
17734020,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0461816564202308,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0486315079033374,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0359190665185451,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0486315079033374,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.2306869328022003,285.0763244628906,284.95001220703125,294.8122863769531,294.0019836425781,296.00067138671875,298.3043212890625,285.02789306640625,1.0,0.1693613529205322,0.9714901447296144,0.9714901447296144,0.3994311094284057,1.0,-0.492073506116867,0.3533977270126343,0.1386757940053939,0.2207081317901611,0.9839916825294496,0.9839916825294496,0.0,33.60495376586914,60.0,13508.3896484375,0.0,34.9226188659668,1.0,283.1147155761719,284.7550964355469,296.6221923828125,297.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,9095.7119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722650945186615,1.0,0.0,0.0,1.9926910400390625,1.9926979541778564,2.649557302447647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5261.83642578125,0.0,242.80075073242188,1497.1583251953125,0.0,428.7590026855469,0.4989779591560364,1.0,0.0,3.0,1.0,0.0
17734080,298.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0461816564202308,298.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0486315079033374,298.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0359190665185451,298.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.0486315079033374,298.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858154296875,0.5101542472839355,0.050000000745058,0.2306869328022003,285.0763244628906,284.95001220703125,294.8122863769531,294.0019836425781,296.00067138671875,298.3043212890625,285.02789306640625,1.0,0.1693613529205322,0.9714901447296144,0.9714901447296144,0.3994311094284057,1.0,-0.492073506116867,0.3533977270126343,0.1386757940053939,0.2207081317901611,0.9839916825294496,0.9839916825294496,0.0,33.60495376586914,60.0,13508.3896484375,0.0,34.9226188659668,1.0,283.1147155761719,284.7550964355469,296.6221923828125,297.97625732421875,293.1499938964844,293.1499938964844,283.1499938964844,9095.7119140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722650945186615,1.0,0.0,0.0,1.9926910400390625,1.9926979541778564,2.649557302447647e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5261.83642578125,0.0,242.80075073242188,1497.1583251953125,0.0,428.7590026855469,0.4989779591560364,1.0,0.0,3.0,1.0,0.0
17734140,298.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.50041663646698,0.050000000745058,0.046315349638462,298.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.50041663646698,0.050000000745058,0.0487722940742969,298.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.50041663646698,0.050000000745058,0.0360230505466461,298.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.50041663646698,0.050000000745058,0.0487722940742969,297.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.50041663646698,0.050000000745058,0.231354758143425,284.93359375,284.95001220703125,294.8072509765625,293.9988098144531,295.05389404296875,298.2664794921875,284.87255859375,1.0,0.1761802434921264,0.989825427532196,0.989825427532196,0.1425487995147705,1.0,-0.4934999942779541,0.4717209339141845,0.021779054775834,0.338304728269577,0.9135159850120544,0.9135159850120544,0.0,37.19921875,60.0,13335.8818359375,-0.0,38.10111618041992,1.0,283.1410827636719,284.6058654785156,296.6577453613281,297.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,12142.1845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4287278652191162,1.0,0.0,0.0,2.199604034423828,2.199612617492676,3.228363425478165e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5270.72998046875,0.0,331.3378295898437,1497.1583251953125,0.0,329.5464782714844,0.5476993918418884,1.0,0.0,3.0,1.0,0.0
17734200,298.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.496042937040329,0.050000000745058,0.0463835224509239,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.496042937040329,0.050000000745058,0.0488440841436386,298.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.496042937040329,0.050000000745058,0.0360760726034641,298.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.496042937040329,0.050000000745058,0.0488440841436386,297.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.496042937040329,0.050000000745058,0.2316953092813491,284.8525695800781,284.95001220703125,294.8045959472656,293.99713134765625,294.827392578125,298.2474060058594,284.8046264648437,1.0,0.1795258969068527,1.0,1.0,0.0,1.0,-0.4942270815372467,0.4942253232002258,1.7562766743139946e-06,0.3606425523757934,0.8449602127075195,0.8449602127075195,0.0,39.02704620361328,60.0,13236.9169921875,-0.0,39.717994689941406,1.0,283.1459045410156,284.5578308105469,296.71270751953125,297.95489501953125,293.1499938964844,293.1499938964844,283.1499938964844,14805.3564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121982753276825,1.0,0.0,0.0,2.253641366958618,2.253650665283203,3.388932725556515e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5274.79931640625,0.0,365.8756408691406,1497.1583251953125,0.0,297.6650695800781,0.5602928400039673,1.0,0.0,3.0,1.0,0.0
17734260,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.4878574907779693,0.050000000745058,0.0465240441262722,298.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.4878574907779693,0.050000000745058,0.0489920563995838,298.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.4878574907779693,0.050000000745058,0.0361853688955307,298.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.4878574907779693,0.050000000745058,0.0489920563995838,297.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.4878574907779693,0.050000000745058,0.2323972284793853,284.7728576660156,284.95001220703125,294.798828125,293.9935302734375,294.7997436523437,298.2083435058594,284.7795715332031,1.0,0.1861886233091354,1.0,1.0,0.0,1.0,-0.4957244098186493,0.4957240521907806,3.5835606126966013e-07,0.3620817363262176,0.7087157368659973,0.7087157368659973,0.0,42.78808975219727,60.0,12973.80859375,-0.0,43.05129623413086,1.0,283.1493225097656,284.5965881347656,296.84442138671875,298.0443115234375,293.1499938964844,293.1499938964844,283.1499938964844,23001.333984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3906514048576355,1.0,0.0,0.0,2.1204795837402344,2.120489835739136,3.000278923082078e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5130.1845703125,0.0,347.78277587890625,1497.1583251953125,0.0,259.5601501464844,0.5466220378875732,1.0,0.0,3.0,1.0,0.0
17734320,298.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.4862875640392303,0.050000000745058,0.0465525276958942,298.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.4862875640392303,0.050000000745058,0.049022052437067,298.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.4862875640392303,0.050000000745058,0.0362075194716453,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.4862875640392303,0.050000000745058,0.049022052437067,297.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.4862875640392303,0.050000000745058,0.2325395047664642,284.7792358398437,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.20050048828125,284.79473876953125,1.0,0.187508225440979,1.0,1.0,0.0,1.0,-0.4960280060768127,0.4960276484489441,3.5804339404421626e-07,0.3623853921890259,0.6916447281837463,0.6916447281837463,0.0,43.55057907104492,48.0,12926.4404296875,-0.0,43.72945022583008,1.0,283.1495361328125,284.62725830078125,296.8690490722656,298.06365966796875,293.1499938964844,293.1499938964844,283.1499938964844,24266.248046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3882365822792053,1.0,0.0,0.0,2.065377712249756,2.065387725830078,2.8463765033848176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5106.09716796875,0.0,331.7198486328125,1497.1583251953125,0.0,255.4867401123047,0.5346155166625977,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.4839976131916046,0.050000000745058,0.0465946234762668,298.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.4839976131916046,0.050000000745058,0.0490663796663284,298.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.4839976131916046,0.050000000745058,0.0362402610480785,298.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.4839976131916046,0.050000000745058,0.0490663796663284,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.4839976131916046,0.050000000745058,0.2327497899532318,284.8791809082031,284.95001220703125,294.7915954589844,293.9890441894531,294.7922668457031,298.1656188964844,284.9062805175781,1.0,0.1889766007661819,1.0,1.0,0.0,1.0,-0.4964768290519714,0.4964764714241028,3.586209231798421e-07,0.3631471991539001,0.679662823677063,0.679662823677063,0.0,44.68065643310547,48.0,12866.7197265625,-0.0,44.73586654663086,1.0,283.1499328613281,284.78338623046875,296.9615478515625,298.158447265625,293.1499938964844,293.1499938964844,283.1499938964844,23095.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3844389915466308,1.0,0.0,0.0,1.8708101511001587,1.870818853378296,2.335354594151795e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5128.4931640625,0.0,258.7417297363281,1497.1583251953125,0.0,249.148193359375,0.4963037669658661,1.0,0.0,3.0,1.0,0.0
17734440,298.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4840537011623382,0.050000000745058,0.0465935841202735,298.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4840537011623382,0.050000000745058,0.0490652881562709,298.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4840537011623382,0.050000000745058,0.036239456385374,298.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4840537011623382,0.050000000745058,0.0490652881562709,297.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4840537011623382,0.050000000745058,0.2327446043491363,284.8846740722656,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640014648437,284.9104919433594,1.0,0.1889127641916275,1.0,1.0,0.0,1.0,-0.4964657723903656,0.4964654147624969,3.586222590001853e-07,0.3631627261638641,0.6811659932136536,0.6811659932136536,0.0,44.65315628051758,36.0,12872.216796875,-0.0,44.71133804321289,1.0,283.1499328613281,284.78729248046875,296.96533203125,298.1637878417969,293.1499938964844,293.1499938964844,283.1499938964844,22868.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.384609192609787,1.0,0.0,0.0,1.8683512210845947,1.868359923362732,2.3292197681712426e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5134.6806640625,0.0,257.0883483886719,1497.1583251953125,0.0,249.4305877685547,0.4923610091209411,1.0,0.0,3.0,1.0,0.0
17734500,298.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852555692195892,0.050000000745058,0.0465714260935783,298.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852555692195892,0.050000000745058,0.0490419566631317,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852555692195892,0.050000000745058,0.036222219467163,298.0433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852555692195892,0.050000000745058,0.0490419566631317,297.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.4852555692195892,0.050000000745058,0.2326339185237884,284.9283142089844,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492004394531,284.9430847167969,1.0,0.1877364665269851,1.0,1.0,0.0,1.0,-0.4962297976016998,0.4962294399738312,3.585286378893216e-07,0.3632251024246216,0.6963075399398804,0.6963075399398804,0.0,44.06303024291992,36.0,12889.208984375,-0.0,44.18537902832031,1.0,283.14996337890625,284.8201599121094,296.99609375,298.2087097167969,293.1499938964844,293.1499938964844,283.1499938964844,20480.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3872369527816772,1.0,0.0,0.0,1.840564846992493,1.840573072433472,2.260454010638569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5164.9609375,0.0,239.32525634765625,1497.1583251953125,0.0,253.8104858398437,0.4842293560504913,1.0,0.0,3.0,1.0,0.0
17734560,298.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805962562561,0.050000000745058,0.0465249642729759,298.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805962562561,0.050000000745058,0.0489930287003517,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805962562561,0.050000000745058,0.036186084151268,298.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805962562561,0.050000000745058,0.0489930287003517,297.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.487805962562561,0.050000000745058,0.2324018329381942,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1363830566406,284.9545288085937,1.0,0.1854285299777984,1.0,1.0,0.0,1.0,-0.4957347214221954,0.4957343637943268,3.582165959414852e-07,0.3631008267402649,0.7074047327041626,0.7074047327041626,0.0,42.82303237915039,25.0,12903.73046875,-0.0,43.08190536499024,1.0,283.1499938964844,284.82666015625,297.0136413574219,298.2409973144531,293.1499938964844,293.1499938964844,283.1499938964844,19128.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3911902606487274,1.0,0.0,0.0,1.8389838933944704,1.8389917612075808,2.256572315673111e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5183.5537109375,0.0,233.74313354492188,1497.1583251953125,0.0,260.473876953125,0.4809622168540954,1.0,0.0,3.0,1.0,0.0
17734620,298.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494418203830719,0.050000000745058,0.0464101396501064,298.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494418203830719,0.050000000745058,0.0488721132278442,298.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494418203830719,0.050000000745058,0.0360967740416526,298.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494418203830719,0.050000000745058,0.0488721132278442,297.79498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.494418203830719,0.050000000745058,0.2318282574415207,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1182861328125,284.9546813964844,1.0,0.1797708421945572,1.0,1.0,0.0,1.0,-0.4945114552974701,0.4945110976696014,3.5736294989874295e-07,0.3626105189323425,0.7136973738670349,0.7136973738670349,0.0,39.75660705566406,25.0,12880.73046875,-0.0,40.3623275756836,1.0,283.1499938964844,284.82501220703125,297.0168151855469,298.2588195800781,293.1499938964844,293.1499938964844,283.1499938964844,18305.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972981572151184,1.0,0.0,0.0,1.838331937789917,1.8383396863937376,2.254972599757821e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5177.23828125,0.0,230.4468994140625,1497.1583251953125,0.0,270.9595642089844,0.4789227247238159,1.0,0.0,3.0,1.0,0.0
17734680,298.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793554782867,0.050000000745058,0.0463829226791858,298.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793554782867,0.050000000745058,0.0488434508442878,298.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793554782867,0.1550170332193374,0.0360756069421768,298.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793554782867,0.050000000745058,0.0488434508442878,297.7915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960793554782867,0.050000000745058,0.2316923141479492,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1152648925781,284.9539489746094,1.0,0.1784140318632125,1.0,1.0,0.0,1.0,-0.4942215085029602,0.4942211508750915,3.571527713575051e-07,0.3624767363071441,0.7138438820838928,0.7138438820838928,0.0,39.0296516418457,25.0,12872.97265625,-0.0,39.719512939453125,1.0,283.1499938964844,284.8245849609375,297.014404296875,298.2575988769531,293.1499938964844,293.1499938964844,283.1499938964844,18264.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3981353938579559,1.0,0.0,0.0,1.837641716003418,1.8376494646072388,2.253279518527052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5173.60302734375,0.0,230.0824584960937,1497.1583251953125,0.0,272.4161682128906,0.4786784648895263,1.0,0.0,3.0,1.0,0.0
17734740,298.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110654830932617,0.050000000745058,0.0461700446903705,298.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110654830932617,0.1466262638568878,0.0486192777752876,298.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7537449598312378,0.1531098634004593,0.1061526015400886,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110654830932617,0.050000000745058,0.0486192777752876,297.7786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.5110654830932617,0.050000000745058,0.2306289225816726,285.0365295410156,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.0820617675781,285.1004638671875,1.0,0.1762135773897171,1.0,1.0,0.0,1.0,-0.5762434005737305,0.576242983341217,4.304592096104898e-07,0.424873024225235,0.7790535092353821,0.7790535092353821,0.0,34.002586364746094,25.0,14529.0908203125,-0.0,44.26933670043945,1.0,283.1499938964844,284.9818725585937,297.018798828125,298.3166809082031,293.1499938964844,293.1499938964844,283.1499938964844,16060.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4027017951011657,1.0,0.0,0.0,1.8861894607543943,1.886196970939636,2.373908785102685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5387.09912109375,0.0,236.5006561279297,1497.1583251953125,0.0,280.4482116699219,0.4860619306564331,1.0,0.0,3.0,1.0,0.0
17734800,297.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.5286592245101929,0.050000000745058,0.045982651412487,298.05743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1463928222656,0.7311065793037415,0.1475899070501327,0.1191421970725059,298.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1528015136719,0.7791540026664734,0.1511836946010589,0.1071109399199485,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.5286592245101929,0.050000000745058,0.0484219454228878,297.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.5286592245101929,0.050000000745058,0.2296928614377975,285.14288330078125,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0505065917969,285.2069091796875,1.0,0.1760853230953216,1.0,1.0,0.0,1.0,-0.6603015065193176,0.6603010296821594,5.114945338391408e-07,0.488237202167511,0.8829833269119263,0.8829833269119263,0.0,29.70513343811035,28.0,16237.0625,-0.0,49.8224983215332,1.0,283.1499938964844,285.0546875,297.0457763671875,298.4093017578125,293.1499938964844,293.1499938964844,283.1499938964844,12751.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4090863764286041,1.0,0.0,0.0,2.007551431655884,2.007559061050415,2.689222640128719e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5467.14404296875,0.0,262.7563781738281,1497.1583251953125,0.0,291.9426574707031,0.5061983466148376,1.0,0.0,3.0,1.0,0.0
17734860,297.98992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343653559684753,0.050000000745058,0.0459320060908794,297.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.772314727306366,0.1431898027658462,0.1374654173851013,297.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2898864746094,0.7849335074424744,0.1518915444612503,0.1064863204956054,297.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343653559684753,0.1432932019233703,0.048368614166975,297.7503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881164550781,0.5343653559684753,0.050000000745058,0.2294398844242096,285.29071044921875,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9792785644531,285.2779846191406,1.0,0.175968587398529,1.0,1.0,0.0,1.0,-0.6812631487846375,0.6812626719474792,5.334550223778933e-07,0.5053493976593018,1.0,1.0,0.0,28.55539894104004,28.0,17359.9375,-0.0,51.15200805664063,1.0,283.1499938964844,285.01177978515625,297.1346740722656,298.66387939453125,293.1499938964844,293.1499938964844,283.1499938964844,11379.9248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436915636062622,1.0,0.0,0.0,2.2468700408935547,2.2468786239624023,3.368598413544533e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5560.005859375,0.0,347.2197570800781,1497.1583251953125,0.0,346.37615966796875,0.5560104250907898,1.0,0.0,3.0,1.0,0.0
17734920,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5459171533584595,0.050000000745058,0.0458409413695335,297.8975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.7851629853248596,0.1427978128194809,0.1367408037185669,297.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2754821777344,0.8002064228057861,0.1526016592979431,0.1067415028810501,297.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2786865234375,0.6698231101036072,0.1443783640861511,0.0849852934479713,297.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806396484375,0.5459171533584595,0.050000000745058,0.228984996676445,285.2772521972656,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96826171875,285.2711486816406,1.0,0.1766110509634018,1.0,1.0,0.0,1.0,-0.7239847183227539,0.7239841222763062,5.778228455710632e-07,0.536750316619873,1.0,1.0,0.0,26.49596405029297,46.0,17958.109375,-0.0,54.3004150390625,1.0,283.1499938964844,285.0097351074219,297.1412658691406,298.6932373046875,293.1499938964844,293.1499938964844,283.1499938964844,11752.060546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4435053765773773,1.0,0.0,0.0,2.283438205718994,2.283447027206421,3.479139820683486e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5574.4755859375,0.0,364.44427490234375,1497.1583251953125,0.0,360.48089599609375,0.5678344368934631,1.0,0.0,3.0,1.0,0.0
17734980,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3941650390625,0.7684766054153442,0.1434448808431625,0.1074320897459983,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3992919921875,0.8174536824226379,0.1430948227643966,0.1358478218317031,297.9353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4002990722656,0.8389502763748169,0.1566666811704635,0.1090385913848877,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.8137342929840088,0.1394765526056289,0.1339169293642044,297.7244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3780212402344,0.5741567015647888,0.050000000745058,0.22808937728405,285.39752197265625,284.95001220703125,294.7709045410156,293.9766845703125,294.7710876464844,297.9053955078125,285.4373779296875,1.0,0.1849609613418579,1.0,1.0,0.0,1.0,-0.8571992516517639,0.8571985363960266,7.30962710804306e-07,0.637688934803009,1.0,1.0,0.0,22.99811172485352,46.0,20759.447265625,-0.0,69.48243713378906,1.0,283.1499938964844,285.150390625,297.153564453125,298.8709411621094,293.1499938964844,293.1499938964844,283.1499938964844,13511.787109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4718635678291321,1.0,0.0,0.0,2.4483888149261475,2.448399066925049,3.999946045496472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5721.2587890625,0.0,449.2698364257813,1497.1583251953125,0.0,427.72259521484375,0.6050642728805542,1.0,0.0,3.0,1.0,0.0
17735040,297.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4570007324219,0.8027678728103638,0.1405071318149566,0.1229372322559356,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584350585937,0.8162217736244202,0.1435518860816955,0.1361312270164489,297.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8391258716583252,0.1579038649797439,0.1098605617880821,297.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45806884765625,0.8101503849029541,0.1385191082954406,0.133017361164093,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305419921875,0.5726107954978943,0.050000000745058,0.2281315177679062,285.4566345214844,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8812561035156,285.4971008300781,1.0,0.1879035979509353,1.0,1.0,0.0,1.0,-0.876132607460022,0.8761318922042847,7.547541258645651e-07,0.6524982452392578,1.0,1.0,0.0,23.425355911254883,34.0,21330.10546875,-0.0,73.2900619506836,1.0,283.1499938964844,285.1919860839844,297.1570129394531,298.9262084960937,293.1499938964844,293.1499938964844,283.1499938964844,13891.6708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796593785285949,1.0,0.0,0.0,2.4825685024261475,2.482578992843628,4.112404212719412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5761.5810546875,0.0,468.3492431640625,1497.1583251953125,0.0,448.30755615234375,0.6162855625152588,1.0,0.0,3.0,1.0,0.0
17735100,297.7797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267333984375,0.792872965335846,0.1344121247529983,0.1239142566919326,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.8068310022354126,0.1449915021657943,0.1373080164194107,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52691650390625,0.8326262831687927,0.1609532833099365,0.1119917184114456,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267639160156,0.7945195436477661,0.1372743844985962,0.1312786489725113,297.7026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5179748535156,0.5626668930053711,0.050000000745058,0.2284215241670608,285.5266418457031,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83551025390625,285.5244140625,1.0,0.1905675530433654,1.0,1.0,0.0,1.0,-0.8795560002326965,0.8795552253723145,7.594593398607685e-07,0.6557512283325195,1.0,1.0,0.0,25.020057678222656,34.0,21733.958984375,-0.0,76.26213073730469,1.0,283.1499938964844,285.1731872558594,297.1587219238281,299.0234375,293.1499938964844,293.1499938964844,283.1499938964844,14981.8291015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982522130012512,1.0,0.0,0.0,2.578139543533325,2.578150987625122,4.435127891611046e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5796.41015625,0.0,524.5482788085938,1497.1583251953125,0.0,501.5901489257813,0.6367852687835693,1.0,0.0,3.0,1.0,0.0
17735160,297.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.7789607048034668,0.1310476958751678,0.1200758516788482,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8042662739753723,0.1466658115386963,0.1388148963451385,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974975585937,0.8322460055351257,0.1639225631952285,0.1141158565878868,297.7227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.7876181602478027,0.1369854062795639,0.1306017935276031,297.68701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.5581173300743103,0.050000000745058,0.2285638600587844,285.4984436035156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.8288269042969,285.4872741699219,1.0,0.1916539072990417,1.0,1.0,0.0,1.0,-0.8786642551422119,0.8786634802818298,7.586688752780901e-07,0.6556145548820496,1.0,1.0,0.0,25.77806854248047,25.0,21795.966796875,-0.0,77.23943328857422,1.0,283.1499938964844,285.12371826171875,297.1312255859375,299.04034423828125,293.1499938964844,293.1499938964844,283.1499938964844,15828.369140625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5125337839126587,1.0,0.0,0.0,2.64997673034668,2.649988889694214,4.685732335474313e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5794.56787109375,0.0,569.6295776367188,1497.1583251953125,0.0,546.904052734375,0.6570404171943665,1.0,0.0,3.0,1.0,0.0
17735220,297.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345703125,0.7741305828094482,0.1292057782411575,0.1171456053853035,297.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.8113296627998352,0.1496686190366745,0.1415807455778122,297.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4336853027344,0.8415508270263672,0.1686749160289764,0.1174854412674903,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4343566894531,0.7897658944129944,0.1376159340143203,0.1308056414127349,297.6627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.5595480799674988,0.1218912303447723,0.2285182923078537,285.4345397949219,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7606201171875,285.4264221191406,1.0,0.1916050314903259,1.0,1.0,0.0,1.0,-0.8826988935470581,0.882698118686676,7.643204185114882e-07,0.6595891714096069,1.0,1.0,0.0,25.58937644958496,25.0,21981.111328125,-0.0,77.66839599609375,1.0,283.1499938964844,285.0482788085937,297.0587158203125,298.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,17357.78125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252953171730042,1.0,0.0,0.0,2.7750515937805176,2.775064945220948,5.138489882483555e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5789.54248046875,0.0,654.1536254882812,1497.1583251953125,0.0,590.9310913085938,0.6845822930335999,1.0,0.0,3.0,1.0,0.0
17735280,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8716987371444702,0.1293419003486633,0.1166505888104438,297.7208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.916317343711853,0.1503662467002868,0.1417523473501205,297.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303894042969,0.9583171606063844,0.1696647703647613,0.1178310737013816,297.66119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4303283691406,0.8900507688522339,0.1379634290933609,0.1305947452783584,297.65557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.7307233214378357,0.1222463324666023,0.3391638994216919,285.43048095703125,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7326965332031,285.4571228027344,1.0,0.1935952007770538,1.0,1.0,0.0,1.0,-1.015497803688049,1.015496850013733,9.41092935136112e-07,0.75615394115448,1.0,1.0,0.0,17.167139053344727,45.0,23701.1796875,-0.0,89.36978912353516,1.0,283.1499938964844,285.10260009765625,297.0461730957031,298.9899597167969,293.1499938964844,293.1499938964844,283.1499938964844,17587.4375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5265311002731323,1.0,0.0,0.0,2.793349504470825,2.793362855911255,5.206475748309458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,5829.869140625,0.0,667.1788940429688,1497.1583251953125,0.0,595.3814697265625,0.6919748187065125,1.0,0.0,3.0,1.0,0.0
17735340,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.9583394527435304,0.1321155875921249,0.1190446391701698,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8854837417602539,0.1629848480224609,0.1010831519961357,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.8854837417602539,0.184889942407608,0.0746596753597259,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.967678427696228,0.1445663124322891,0.1289641857147216,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9168179631233216,0.1156251281499862,0.5290930867195129,285.7506103515625,284.95001220703125,294.7666015625,293.9745178222656,294.76666259765625,297.8069152832031,285.7902526855469,1.0,0.2077613174915313,1.0,1.0,0.0,1.0,-1.1433281898498535,1.1433271169662476,1.143415715887386e-06,0.8607369661331177,1.0,1.0,0.0,15.378633499145508,65.0,27078.994140625,-0.0,115.1660614013672,1.0,283.1499938964844,285.35552978515625,297.0687255859375,299.2282409667969,293.1499938964844,293.1499938964844,283.1499938964844,19194.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436947345733643,1.0,0.0,0.0,2.9182159900665283,2.9182307720184326,5.682352934854862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6077.43994140625,0.0,760.7097778320312,1497.1583251953125,0.0,660.8007202148438,0.7224332690238953,1.0,0.0,3.0,1.0,0.0
17735400,297.5876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.744140625,0.9583394527435304,0.1321155875921249,0.1190446391701698,297.77410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73638916015625,0.8854837417602539,0.1629848480224609,0.1010831519961357,297.916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7363586425781,0.8854837417602539,0.184889942407608,0.0746596753597259,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7429504394531,0.967678427696228,0.1445663124322891,0.1289641857147216,297.5267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74053955078125,0.9168179631233216,0.1156251281499862,0.5290930867195129,285.7506103515625,284.95001220703125,294.7666015625,293.9745178222656,294.76666259765625,297.8069152832031,285.7902526855469,1.0,0.2077613174915313,1.0,1.0,0.0,1.0,-1.1433281898498535,1.1433271169662476,1.143415715887386e-06,0.8607369661331177,1.0,1.0,0.0,15.378633499145508,65.0,27078.994140625,-0.0,115.1660614013672,1.0,283.1499938964844,285.35552978515625,297.0687255859375,299.2282409667969,293.1499938964844,293.1499938964844,283.1499938964844,19194.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5436947345733643,1.0,0.0,0.0,2.9182159900665283,2.9182307720184326,5.682352934854862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6077.43994140625,0.0,760.7097778320312,1497.1583251953125,0.0,660.8007202148438,0.7224332690238953,1.0,0.0,3.0,1.0,0.0
17735460,297.548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.912442147731781,0.1326913684606552,0.1193733513355255,297.7295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907165527344,0.9863983392715454,0.165032759308815,0.1567338854074478,297.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88897705078125,0.922234296798706,0.1899560391902923,0.0954694375395774,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.9442458748817444,0.1446980535984039,0.1373952776193618,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.886962890625,0.863600492477417,0.1117774471640586,0.508154034614563,285.891357421875,284.95001220703125,294.7666931152344,293.9747009277344,294.7666931152344,297.7552490234375,285.9083251953125,1.0,0.2254051119089126,1.0,1.0,0.0,1.0,-1.2365665435791016,1.2365652322769165,1.306039280279947e-06,0.9349960088729858,1.0,1.0,0.0,18.39983367919922,65.0,28944.083984375,-0.0,144.65380859375,1.0,283.1499938964844,285.434814453125,297.1101989746094,299.4456481933594,293.1499938964844,293.1499938964844,283.1499938964844,20453.03125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5673377513885498,1.0,0.0,0.0,3.01233172416687,3.012347459793091,6.054788173059933e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6201.76611328125,0.0,836.7105102539062,1497.1583251953125,0.0,762.7437744140625,0.7424960136413574,1.0,0.0,3.0,1.0,0.0
17735520,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.9332649111747742,0.1330408155918121,0.1195334121584892,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9130859375,0.9057653546333312,0.1650818735361099,0.1163777932524681,297.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134216308594,0.9057653546333312,0.1893191188573837,0.0859562456607818,297.60565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91259765625,0.9638892412185668,0.1452627629041671,0.1374078691005706,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.878308117389679,0.1110699474811554,0.5047017931938171,285.9140625,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7382202148437,285.9236145019531,1.0,0.2303347438573837,1.0,1.0,0.0,1.0,-1.2777642011642456,1.277762770652771,1.3792442814519743e-06,0.9640409350395204,1.0,1.0,0.0,18.15985870361328,85.0,29464.0234375,-0.0,143.45596313476562,1.0,283.1499938964844,285.4408874511719,297.1119384765625,299.4810791015625,293.1499938964844,293.1499938964844,283.1499938964844,20670.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5726298689842224,1.0,0.0,0.0,3.028315782546997,3.0283315181732178,6.119213935562584e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6216.48876953125,0.0,850.1005249023438,1497.1583251953125,0.0,787.5792236328125,0.74932461977005,1.0,0.0,3.0,1.0,0.0
17735580,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.7465230226516724,0.1341570764780044,0.1213319674134254,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.7986485362052917,0.1640268713235855,0.156327024102211,297.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.831259548664093,0.1853613853454589,0.1306693106889724,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.7676616311073303,0.1462412476539611,0.139187291264534,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.6996045708656311,0.1087531596422195,0.4957408905029297,285.9248352050781,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.642822265625,285.919921875,1.0,0.2536859214305877,1.0,1.0,0.0,1.0,-1.2515742778778076,1.2515729665756226,1.334090143245703e-06,0.9475595355033876,1.0,1.0,0.0,36.61686706542969,73.0,29585.08203125,-0.0,189.84657287597656,1.0,283.1499938964844,285.4145202636719,297.0784606933594,299.5527648925781,293.1499938964844,293.1499938964844,283.1499938964844,22037.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594078779220581,1.0,0.0,0.0,3.12683629989624,3.1268529891967773,6.52384414934204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6248.41357421875,0.0,935.7985229492188,1497.1583251953125,0.0,896.3662109375,0.7734212875366211,1.0,0.0,3.0,1.0,0.0
