time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735640,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9258117675781,0.7465230226516724,0.1341570764780044,0.1213319674134254,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9251708984375,0.7986485362052917,0.1640268713235855,0.156327024102211,297.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9246826171875,0.831259548664093,0.1853613853454589,0.1306693106889724,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.925537109375,0.7676616311073303,0.1462412476539611,0.139187291264534,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92657470703125,0.6996045708656311,0.1087531596422195,0.4957408905029297,285.9248352050781,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.642822265625,285.919921875,1.0,0.2536859214305877,1.0,1.0,0.0,1.0,-1.2515742778778076,1.2515729665756226,1.334090143245703e-06,0.9475595355033876,1.0,1.0,0.0,36.61686706542969,73.0,29585.08203125,-0.0,189.84657287597656,1.0,283.1499938964844,285.4145202636719,297.0784606933594,299.5527648925781,293.1499938964844,293.1499938964844,283.1499938964844,22037.5,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594078779220581,1.0,0.0,0.0,3.12683629989624,3.1268529891967773,6.52384414934204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6248.41357421875,0.0,935.7985229492188,1497.1583251953125,0.0,896.3662109375,0.7734212875366211,1.0,0.0,3.0,1.0,0.0
17735700,297.4873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993225097656,0.723548412322998,0.1347026973962783,0.1220550164580345,297.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.7706195116043091,0.1642877906560897,0.1566197574138641,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984069824219,0.8029118776321411,0.1853257417678833,0.1304537951946258,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8990478515625,0.7429718971252441,0.1468955427408218,0.140001580119133,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.6721880435943604,0.1079571470618248,0.4927784502506256,285.8984069824219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.61151123046875,285.89312744140625,1.0,0.2609000504016876,1.0,1.0,0.0,1.0,-1.2504329681396484,1.2504316568374634,1.332028659817297e-06,0.94670432806015,1.0,1.0,0.0,42.606143951416016,73.0,29661.2734375,-0.0,202.1409149169922,1.0,283.1499938964844,285.3824768066406,297.0470886230469,299.5350646972656,293.1499938964844,293.1499938964844,283.1499938964844,22811.724609375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994154214859009,1.0,0.0,0.0,3.181288242340088,3.1813056468963623,6.753040793228138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6247.7822265625,0.0,985.544189453125,1497.1583251953125,0.0,925.5499267578124,0.7839534878730774,1.0,0.0,3.0,1.0,0.0
17735760,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763427734375,0.7106631994247437,0.1352588832378387,0.1227010488510131,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8759155273437,0.7560995221138,0.1648740172386169,0.1571796983480453,297.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.7870030999183655,0.1860047578811645,0.1307977437973022,297.521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761291503906,0.7303599715232849,0.147628515958786,0.1408162713050842,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.6570323705673218,0.1073528602719307,0.4903834760189056,285.87567138671875,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.58697509765625,285.8720092773437,1.0,0.2659741342067718,1.0,1.0,0.0,1.0,-1.250393033027649,1.250391721725464,1.3319337313077997e-06,0.9466477632522584,1.0,1.0,0.0,46.663818359375,61.0,29704.9375,-0.0,210.7610778808593,1.0,283.1499938964844,285.359130859375,297.01934814453125,299.5091552734375,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6021003127098083,1.0,0.0,0.0,3.21792221069336,3.217940092086792,6.909464786986064e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6243.91796875,0.0,1019.9848022460938,1497.1583251953125,0.0,940.5584106445312,0.7957199811935425,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.7016487717628479,0.136127233505249,0.1235830336809158,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7473437190055847,0.1661228388547897,0.1583454608917236,297.63800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8454284667969,0.7775759696960449,0.1876932084560394,0.1318871080875396,297.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8458251953125,0.7224968671798706,0.1488285511732101,0.1420323997735977,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.646395742893219,0.1067493855953216,0.4877675771713257,285.8454284667969,284.95001220703125,294.77117919921875,293.9779357910156,294.77105712890625,297.55865478515625,285.8422241210937,1.0,0.270094096660614,1.0,1.0,0.0,1.0,-1.2524772882461548,1.2524758577346802,1.3357675925362855e-06,0.94828861951828,1.0,1.0,0.0,49.91469955444336,61.0,29842.71875,-0.0,218.4134216308593,1.0,283.1499938964844,285.3230895996094,296.9940490722656,299.4848327636719,293.1499938964844,293.1499938964844,283.1499938964844,24337.951171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6034457087516785,1.0,0.0,0.0,3.2859880924224854,3.286006689071656,7.204856160569761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6247.287109375,0.0,1086.0882568359375,1497.1583251953125,0.0,948.1563110351562,0.8094975352287292,1.0,0.0,3.0,1.0,0.0
17735880,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385314941406,0.7009851336479187,0.1364574879407882,0.1238863542675972,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382263183594,0.7468482255935669,0.1666506677865982,0.1588272154331207,297.62872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.7771843671798706,0.1884159743785858,0.1323684453964233,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.83837890625,0.7220360636711121,0.1492900997400283,0.1424710154533386,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8389892578125,0.645006537437439,0.1066054031252861,0.4870539009571075,285.83807373046875,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5502014160156,285.83551025390625,1.0,0.2706653475761413,1.0,1.0,0.0,1.0,-1.2536669969558716,1.253665566444397,1.337966068604146e-06,0.9492332339286804,1.0,1.0,0.0,50.32994842529297,49.0,29885.833984375,-0.0,219.71994018554688,1.0,283.1499938964844,285.31500244140625,296.9894104003906,299.4801940917969,293.1499938964844,293.1499938964844,283.1499938964844,24581.94140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035575270652771,1.0,0.0,0.0,3.302418231964112,3.3024370670318604,7.277084819179436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6248.7412109375,0.0,1102.4613037109375,1497.1583251953125,0.0,948.7903442382812,0.8164271712303162,1.0,0.0,3.0,1.0,0.0
17735940,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.7057191133499146,0.1377681791782379,0.1250092834234237,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.752176821231842,0.1688272356986999,0.160774365067482,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.7837772369384766,0.1913678646087646,0.1343331038951873,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7269071936607361,0.1511223167181015,0.1441355794668197,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.646196722984314,0.1062513217329979,0.4849184453487396,285.8087463378906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223083496094,285.806884765625,1.0,0.2701005041599273,1.0,1.0,0.0,1.0,-1.2591445446014404,1.2591432332992554,1.3481287624017568e-06,0.953593134880066,1.0,1.0,0.0,49.637542724609375,37.0,30102.783203125,-0.0,220.18508911132807,1.0,283.1499938964844,285.2783203125,296.9839782714844,299.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,25795.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039997935295105,1.0,0.0,0.0,3.382972717285156,3.3829925060272217,7.636429018020863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6261.12109375,0.0,1185.1212158203125,1497.1583251953125,0.0,951.3004760742188,0.8361759185791016,1.0,0.0,3.0,1.0,0.0
17736000,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8091125488281,0.7057191133499146,0.1377681791782379,0.1250092834234237,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8088684082031,0.752176821231842,0.1688272356986999,0.160774365067482,297.5981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8087463378906,0.7837772369384766,0.1913678646087646,0.1343331038951873,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8089904785156,0.7269071936607361,0.1511223167181015,0.1441355794668197,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.646196722984314,0.1062513217329979,0.4849184453487396,285.8087463378906,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223083496094,285.806884765625,1.0,0.2701005041599273,1.0,1.0,0.0,1.0,-1.2591445446014404,1.2591432332992554,1.3481287624017568e-06,0.953593134880066,1.0,1.0,0.0,49.637542724609375,37.0,30102.783203125,-0.0,220.18508911132807,1.0,283.1499938964844,285.2783203125,296.9839782714844,299.4820861816406,293.1499938964844,293.1499938964844,283.1499938964844,25795.802734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6039997935295105,1.0,0.0,0.0,3.382972717285156,3.3829925060272217,7.636429018020863e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6261.12109375,0.0,1185.1212158203125,1497.1583251953125,0.0,951.3004760742188,0.8361759185791016,1.0,0.0,3.0,1.0,0.0
17736060,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887878417969,0.7177979946136475,0.1389147192239761,0.1259072870016098,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,285.78857421875,0.7655221819877625,0.1707695722579956,0.1624576449394226,297.5772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884521484375,0.7989082932472229,0.193953737616539,0.1360266506671905,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886962890625,0.7388274073600769,0.1527152061462402,0.145500510931015,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891845703125,0.6549782752990723,0.1061456501483917,0.4836582839488983,285.7884826660156,284.95001220703125,294.7783508300781,293.98260498046875,294.7781677246094,297.50341796875,285.78662109375,1.0,0.2665457129478454,1.0,1.0,0.0,1.0,-1.26440167427063,1.2644002437591553,1.3579341384684085e-06,0.9577819108963012,1.0,1.0,0.0,46.5538330078125,37.0,30299.220703125,-0.0,215.4266052246093,1.0,283.1499938964844,285.2509460449219,296.9875793457031,299.4971923828125,293.1499938964844,293.1499938964844,283.1499938964844,26818.771484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048381328582764,1.0,0.0,0.0,3.449398994445801,3.4494194984436035,7.939262332001817e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6274.515625,0.0,1256.312255859375,1497.1583251953125,0.0,956.0737915039062,0.8495427370071411,1.0,0.0,3.0,1.0,0.0
17736120,297.39971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7858581542969,0.7210298180580139,0.1391578167676925,0.126090332865715,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856750488281,0.7693426012992859,0.171180784702301,0.1628080159425735,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7855529785156,0.8031108975410461,0.1944965124130249,0.1363777816295623,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7857666015625,0.742218017578125,0.1530511826276779,0.145781010389328,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78619384765625,0.6577041149139404,0.1061379313468933,0.4834286570549011,285.7855834960937,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4998474121094,285.78399658203125,1.0,0.265520840883255,1.0,1.0,0.0,1.0,-1.2655242681503296,1.265522837638855,1.3600339343611267e-06,0.9586761593818665,1.0,1.0,0.0,45.69012451171875,25.0,30332.51171875,-0.0,213.96299743652344,1.0,283.1499938964844,285.2474060058594,296.9884033203125,299.5002746582031,293.1499938964844,293.1499938964844,283.1499938964844,26963.822265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.605057954788208,1.0,0.0,0.0,3.458714485168457,3.45873498916626,7.982201850609272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6276.66357421875,0.0,1266.518310546875,1497.1583251953125,0.0,957.3286743164062,0.854766845703125,1.0,0.0,3.0,1.0,0.0
17736180,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7454843521118164,0.1405787914991378,0.1271304637193679,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.79915851354599,0.1735806316137313,0.1648259907960891,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.8329057097434998,0.1976442337036132,0.138394147157669,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.769245982170105,0.1550105959177017,0.1473856121301651,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.6802601218223572,0.1061450019478797,0.482191264629364,285.76495361328125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4807434082031,285.7635803222656,1.0,0.258154958486557,1.0,1.0,0.0,1.0,-1.272056221961975,1.27205491065979,1.3722905123358942e-06,0.963874876499176,1.0,1.0,0.0,39.64693069458008,25.0,30561.392578125,-0.0,203.18934631347656,1.0,283.1499938964844,285.2191772460937,296.9938659667969,299.5221252441406,293.1499938964844,293.1499938964844,283.1499938964844,28119.83984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066729426383972,1.0,0.0,0.0,3.532078981399536,3.532100439071656,8.324422537953069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6292.435546875,0.0,1348.83447265625,1497.1583251953125,0.0,966.5894775390624,0.8727767467498779,1.0,0.0,3.0,1.0,0.0
17736240,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7651672363281,0.7454843521118164,0.1405787914991378,0.1271304637193679,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650146484375,0.79915851354599,0.1735806316137313,0.1648259907960891,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7649230957031,0.8329057097434998,0.1976442337036132,0.138394147157669,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7650756835937,0.769245982170105,0.1550105959177017,0.1473856121301651,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654724121094,0.6802601218223572,0.1061450019478797,0.482191264629364,285.76495361328125,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4807434082031,285.7635803222656,1.0,0.258154958486557,1.0,1.0,0.0,1.0,-1.272056221961975,1.27205491065979,1.3722905123358942e-06,0.963874876499176,1.0,1.0,0.0,39.64693069458008,25.0,30561.392578125,-0.0,203.18934631347656,1.0,283.1499938964844,285.2191772460937,296.9938659667969,299.5221252441406,293.1499938964844,293.1499938964844,283.1499938964844,28119.83984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066729426383972,1.0,0.0,0.0,3.532078981399536,3.532100439071656,8.324422537953069e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6292.435546875,0.0,1348.83447265625,1497.1583251953125,0.0,966.5894775390624,0.8727767467498779,1.0,0.0,3.0,1.0,0.0
17736300,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549743652344,0.7577670812606812,0.1412878781557083,0.1276755481958389,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547302246094,0.8134536147117615,0.1747761964797973,0.1658602356910705,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7546081542969,0.8471681475639343,0.1992023438215255,0.1394132822751999,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7548522949219,0.7829598188400269,0.1559870988130569,0.1482125669717788,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75537109375,0.691432535648346,0.1061714813113212,0.481816291809082,285.754638671875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4721069335937,285.7527160644531,1.0,0.2555429339408874,1.0,1.0,0.0,1.0,-1.2757174968719482,1.2757161855697632,1.379182435812254e-06,0.9667772650718688,1.0,1.0,0.0,37.2142219543457,25.0,30697.400390625,-0.0,199.172103881836,1.0,283.1499938964844,285.2033386230469,296.9964294433594,299.5342102050781,293.1499938964844,293.1499938964844,283.1499938964844,28820.611328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075963377952576,1.0,0.0,0.0,3.575819492340088,3.575841426849365,8.531874300388154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6302.1611328125,0.0,1399.5687255859375,1497.1583251953125,0.0,971.91748046875,0.8807127475738525,1.0,0.0,3.0,1.0,0.0
17736360,297.3676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7694078087806702,0.1419859081506729,0.1282298862934112,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8258064985275269,0.1759568005800247,0.1669012159109115,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.860744833946228,0.2007372677326202,0.1404314339160919,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.7957506775856018,0.1569514274597168,0.1490483880043029,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7479553222656,0.7016049027442932,0.1062013432383537,0.4815593659877777,285.7475280761719,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.46392822265625,285.7464904785156,1.0,0.2533814609050751,1.0,1.0,0.0,1.0,-1.2795495986938477,1.279548168182373,1.3864199672752877e-06,0.9698145389556884,1.0,1.0,0.0,35.23344421386719,25.0,30804.0078125,-0.0,196.17225646972656,1.0,283.1499938964844,285.1944274902344,296.99853515625,299.5442199707031,293.1499938964844,293.1499938964844,283.1499938964844,29257.4453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6085215210914612,1.0,0.0,0.0,3.6028168201446533,3.602839231491089,8.661191372993926e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6308.94091796875,0.0,1431.5089111328125,1497.1583251953125,0.0,977.2791748046876,0.8901491165161133,1.0,0.0,3.0,1.0,0.0
17736420,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7373962402344,0.7831864953041077,0.1428103744983673,0.1288984268903732,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371826171875,0.8399915099143982,0.177357017993927,0.1681512892246246,297.52105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7370910644531,0.876969575881958,0.2025551795959472,0.1416487544775009,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7372741699219,0.8104554414749146,0.158094972372055,0.1500545442104339,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.7130675315856934,0.1062347739934921,0.4813194572925567,285.73712158203125,284.95001220703125,294.7930603027344,293.9918518066406,294.79278564453125,297.4545593261719,285.73565673828125,1.0,0.2512328028678894,1.0,1.0,0.0,1.0,-1.2842334508895874,1.2842321395874023,1.3952945892015125e-06,0.9735203385353088,1.0,1.0,0.0,33.19260787963867,25.0,30966.16796875,-0.0,193.3101501464844,1.0,283.1499938964844,285.1780700683594,297.0014343261719,299.5587158203125,293.1499938964844,293.1499938964844,283.1499938964844,30053.41796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097092628479004,1.0,0.0,0.0,3.651496648788452,3.651519775390625,8.896826670934388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6320.38818359375,0.0,1490.32275390625,1497.1583251953125,0.0,984.1974487304688,0.8992547392845154,1.0,0.0,3.0,1.0,0.0
17736480,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.7917824983596802,0.143341913819313,0.1293360590934753,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73272705078125,0.8489379286766052,0.1782627701759338,0.1689677089452743,297.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.732666015625,0.8872065544128418,0.2037303596735,0.1424411833286285,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7327880859375,0.8190243244171143,0.1588345170021057,0.1507129073143005,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7330627441406,0.7195971608161926,0.1062522232532501,0.4811849594116211,285.732666015625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4486694335937,285.7318115234375,1.0,0.2500934600830078,1.0,1.0,0.0,1.0,-1.2873190641403198,1.2873176336288452,1.4011569646754651e-06,0.9759564995765686,1.0,1.0,0.0,32.057342529296875,25.0,31051.31640625,-0.0,191.87030029296875,1.0,283.1499938964844,285.1721496582031,297.0030212402344,299.566650390625,293.1499938964844,293.1499938964844,283.1499938964844,30385.60546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610467255115509,1.0,0.0,0.0,3.671621799468994,3.671644926071167,8.995165217129397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6325.88427734375,0.0,1515.100341796875,1497.1583251953125,0.0,988.6328125,0.9070512056350708,1.0,0.0,3.0,1.0,0.0
17736540,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8117629289627075,0.1446369141340255,0.1304205805063247,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8706909418106079,0.1804808229207992,0.1709877550601959,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.9119316339492798,0.2066079229116439,0.1443970948457718,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8386080861091614,0.1606444120407104,0.1523444503545761,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.7340952157974243,0.1062735095620155,0.4808576107025146,285.71905517578125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4346008300781,285.71826171875,1.0,0.2478974461555481,1.0,1.0,0.0,1.0,-1.2949590682983398,1.2949576377868652,1.415726046616328e-06,0.9819696545600892,1.0,1.0,0.0,29.71333312988281,25.0,31295.201171875,-0.0,189.30096435546875,1.0,283.1499938964844,285.1511535644531,297.0074462890625,299.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,31512.630859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124228835105896,1.0,0.0,0.0,3.739093542098999,3.739117622375488,9.3288031166594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6342.6884765625,0.0,1600.171875,1497.1583251953125,0.0,1000.14892578125,0.9236258864402772,1.0,0.0,3.0,1.0,0.0
17736600,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191772460937,0.8117629289627075,0.1446369141340255,0.1304205805063247,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8706909418106079,0.1804808229207992,0.1709877550601959,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190246582031,0.9119316339492798,0.2066079229116439,0.1443970948457718,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7191162109375,0.8386080861091614,0.1606444120407104,0.1523444503545761,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7193908691406,0.7340952157974243,0.1062735095620155,0.4808576107025146,285.71905517578125,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4346008300781,285.71826171875,1.0,0.2478974461555481,1.0,1.0,0.0,1.0,-1.2949590682983398,1.2949576377868652,1.415726046616328e-06,0.9819696545600892,1.0,1.0,0.0,29.71333312988281,25.0,31295.201171875,-0.0,189.30096435546875,1.0,283.1499938964844,285.1511535644531,297.0074462890625,299.5889892578125,293.1499938964844,293.1499938964844,283.1499938964844,31512.630859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6124228835105896,1.0,0.0,0.0,3.739093542098999,3.739117622375488,9.3288031166594e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6342.6884765625,0.0,1600.171875,1497.1583251953125,0.0,1000.14892578125,0.9236258864402772,1.0,0.0,3.0,1.0,0.0
17736660,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.8278906941413879,0.1458686888217926,0.1314720809459686,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8903924822807312,0.1826026439666748,0.172943115234375,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.935982882976532,0.209362581372261,0.1462863981723785,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.856173574924469,0.1623736470937729,0.1539259254932403,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.7464958429336548,0.1062535718083381,0.4804745614528656,285.7063293457031,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4215087890625,285.70562744140625,1.0,0.2465125620365142,1.0,1.0,0.0,1.0,-1.3022749423980713,1.302273511886597,1.4297185089162667e-06,0.987669050693512,1.0,1.0,0.0,27.99745750427246,25.0,31531.751953125,-0.0,187.97927856445312,1.0,283.1499938964844,285.1312866210937,297.0119934082031,299.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,32634.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143239140510559,1.0,0.0,0.0,3.805039167404175,3.805064201354981,9.660765272201388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6359.12353515625,0.0,1686.340087890625,1497.1583251953125,0.0,1011.4436645507812,0.9398277401924132,1.0,0.0,3.0,1.0,0.0
17736720,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064514160156,0.8278906941413879,0.1458686888217926,0.1314720809459686,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70635986328125,0.8903924822807312,0.1826026439666748,0.172943115234375,297.4810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.706298828125,0.935982882976532,0.209362581372261,0.1462863981723785,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7064208984375,0.856173574924469,0.1623736470937729,0.1539259254932403,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7066650390625,0.7464958429336548,0.1062535718083381,0.4804745614528656,285.7063293457031,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4215087890625,285.70562744140625,1.0,0.2465125620365142,1.0,1.0,0.0,1.0,-1.3022749423980713,1.302273511886597,1.4297185089162667e-06,0.987669050693512,1.0,1.0,0.0,27.99745750427246,25.0,31531.751953125,-0.0,187.97927856445312,1.0,283.1499938964844,285.1312866210937,297.0119934082031,299.6109924316406,293.1499938964844,293.1499938964844,283.1499938964844,32634.0,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143239140510559,1.0,0.0,0.0,3.805039167404175,3.805064201354981,9.660765272201388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6359.12353515625,0.0,1686.340087890625,1497.1583251953125,0.0,1011.4436645507812,0.9398277401924132,1.0,0.0,3.0,1.0,0.0
17736780,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.8414661884307861,0.1470403671264648,0.1324866265058517,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.9075668454170228,0.1846269518136978,0.1748252511024475,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.9560303092002868,0.2119939774274826,0.1481034904718399,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8717159032821655,0.1640209555625915,0.1554488986730575,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.756976842880249,0.1061879321932792,0.4799798130989074,285.6942443847656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4092712402344,285.6935729980469,1.0,0.2457162141799926,1.0,1.0,0.0,1.0,-1.309167742729187,1.3091663122177124,1.442830239284376e-06,0.9928658604621888,1.0,1.0,0.0,26.750457763671875,25.0,31759.19921875,-0.0,187.5401611328125,1.0,283.1499938964844,285.1122436523437,297.0168151855469,299.6325988769531,293.1499938964844,293.1499938964844,283.04998779296875,33751.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161374449729919,1.0,0.0,0.0,3.8696155548095694,3.869641304016113,9.99145981950278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6483.4189453125,0.0,1773.6639404296875,1497.1583251953125,0.0,1022.3096923828124,0.9546948075294496,1.0,0.0,3.0,1.0,0.0
17736840,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.8414661884307861,0.1470403671264648,0.1324866265058517,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942443847656,0.9075668454170228,0.1846269518136978,0.1748252511024475,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6942138671875,0.9560303092002868,0.2119939774274826,0.1481034904718399,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943054199219,0.8717159032821655,0.1640209555625915,0.1554488986730575,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6945495605469,0.756976842880249,0.1061879321932792,0.4799798130989074,285.6942443847656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4092712402344,285.6935729980469,1.0,0.2457162141799926,1.0,1.0,0.0,1.0,-1.309167742729187,1.3091663122177124,1.442830239284376e-06,0.9928658604621888,1.0,1.0,0.0,26.750457763671875,25.0,31759.19921875,-0.0,187.5401611328125,1.0,283.1499938964844,285.1122436523437,297.0168151855469,299.6325988769531,293.1499938964844,293.1499938964844,283.04998779296875,33751.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6161374449729919,1.0,0.0,0.0,3.8696155548095694,3.869641304016113,9.99145981950278e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6483.4189453125,0.0,1773.6639404296875,1497.1583251953125,0.0,1022.3096923828124,0.9546948075294496,1.0,0.0,3.0,1.0,0.0
17736900,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8475167155265808,0.1475710570812225,0.1329720616340637,297.3956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64556884765625,0.9157441854476928,0.1855759471654892,0.1757322251796722,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.64471435546875,0.9643174409866332,0.2132287323474884,0.1489789336919784,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6463623046875,0.8786952495574951,0.1647899150848388,0.1561821699142456,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7615160346031189,0.1061208620667457,0.4796634018421173,285.64520263671875,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4031982421875,285.6330261230469,1.0,0.2454710453748703,1.0,1.0,0.0,1.0,-1.3123904466629028,1.3123890161514282,1.448966600037238e-06,0.995271861553192,1.0,1.0,0.0,26.25937461853028,25.0,32137.521484375,-0.0,187.53749084472656,1.0,283.0638122558594,285.03875732421875,297.0361328125,299.7115478515625,293.1499938964844,293.1499938964844,283.04998779296875,34337.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195054650306702,1.0,0.0,0.0,3.90309739112854,3.903123617172241,1.0165108506043907e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6422.896484375,0.0,1820.103271484375,1497.1583251953125,0.0,1042.7232666015625,0.9610025882720948,1.0,0.0,3.0,1.0,0.0
17736960,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104736328125,0.8525090217590332,0.1480191797018051,0.1333897113800048,297.3886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.9227752089500428,0.1864397227764129,0.1765666157007217,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.9708863496780396,0.2143589407205581,0.14978589117527,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6102600097656,0.8845168352127075,0.1654831916093826,0.1568519175052642,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6114196777344,0.7650659084320068,0.1060005575418472,0.4791513383388519,285.6099548339844,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.396728515625,285.6075439453125,1.0,0.245307445526123,1.0,1.0,0.0,1.0,-1.315051794052124,1.3150503635406494,1.45404112572578e-06,0.9972522258758544,1.0,1.0,0.0,25.88203811645508,25.0,32208.876953125,-0.0,187.5977783203125,1.0,283.05194091796875,285.0150756835937,297.03497314453125,299.7012023925781,293.1499938964844,293.1499938964844,282.75,34710.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215375065803528,1.0,0.0,0.0,3.924246311187744,3.924273014068604,1.0275567774442609e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6749.8125,0.0,1849.8509521484373,1497.1583251953125,0.0,1055.185302734375,0.9660226702690125,1.0,0.0,3.0,1.0,0.0
17737020,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.8584880232810974,0.1484241336584091,0.133908525109291,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.9319011569023132,0.1877545267343521,0.1779366433620453,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9789307117462158,0.2161155492067337,0.1511273980140686,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.8919306993484497,0.1664996296167373,0.157925933599472,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.7685505747795105,0.1055024489760398,0.4772683978080749,285.37518310546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38140869140625,285.3704833984375,1.0,0.2451080381870269,1.0,1.0,0.0,1.0,-1.3179603815078735,1.317958950996399,1.4595912034565115e-06,0.999406099319458,1.0,1.0,0.0,25.456287384033203,25.0,33070.62109375,-0.0,187.6332397460937,1.0,282.7574157714844,284.7601623535156,297.0612487792969,299.82861328125,293.1499938964844,293.1499938964844,282.45001220703125,35229.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332568526268005,1.0,0.0,0.0,3.953479290008545,3.953506231307984,1.0429229178043895e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6822.9091796875,0.0,1891.5,1497.1583251953125,0.0,1129.146728515625,0.972977876663208,1.0,0.0,3.0,1.0,0.0
17737080,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760070800781,0.8584880232810974,0.1484241336584091,0.133908525109291,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3752746582031,0.9319011569023132,0.1877545267343521,0.1779366433620453,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749389648437,0.9789307117462158,0.2161155492067337,0.1511273980140686,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3756103515625,0.8919306993484497,0.1664996296167373,0.157925933599472,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777160644531,0.7685505747795105,0.1055024489760398,0.4772683978080749,285.37518310546875,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.38140869140625,285.3704833984375,1.0,0.2451080381870269,1.0,1.0,0.0,1.0,-1.3179603815078735,1.317958950996399,1.4595912034565115e-06,0.999406099319458,1.0,1.0,0.0,25.456287384033203,25.0,33070.62109375,-0.0,187.6332397460937,1.0,282.7574157714844,284.7601623535156,297.0612487792969,299.82861328125,293.1499938964844,293.1499938964844,282.45001220703125,35229.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332568526268005,1.0,0.0,0.0,3.953479290008545,3.953506231307984,1.0429229178043895e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6822.9091796875,0.0,1891.5,1497.1583251953125,0.0,1129.146728515625,0.972977876663208,1.0,0.0,3.0,1.0,0.0
17737140,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8584160804748535,0.148215115070343,0.1338384747505188,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9337949752807616,0.1885810196399688,0.1788214892148971,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9807896614074708,0.2173198163509369,0.1520520150661468,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.893244206905365,0.1670718938112259,0.1585618406534195,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7668052911758423,0.104678213596344,0.4739094078540802,285.1283264160156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3636474609375,285.1233215332031,1.0,0.2449124157428741,1.0,1.0,0.0,1.0,-1.3167812824249268,1.316779851913452,1.4572648296962145e-06,0.9984502196311952,1.0,1.0,0.0,25.430221557617188,25.0,33835.19921875,-0.0,187.1734161376953,1.0,282.4573974609375,284.4974670410156,297.0565490722656,299.89031982421875,293.1499938964844,293.1499938964844,282.1499938964844,35541.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420398950576782,1.0,0.0,0.0,3.97090482711792,3.9709320068359375,1.0521368949412135e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6874.828125,0.0,1916.621826171875,1497.1583251953125,0.0,1186.8402099609375,0.9771230220794678,1.0,0.0,3.0,1.0,0.0
17737200,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.8584160804748535,0.148215115070343,0.1338384747505188,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.9337949752807616,0.1885810196399688,0.1788214892148971,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.9807896614074708,0.2173198163509369,0.1520520150661468,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287536621094,0.893244206905365,0.1670718938112259,0.1585618406534195,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7668052911758423,0.104678213596344,0.4739094078540802,285.1283264160156,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3636474609375,285.1233215332031,1.0,0.2449124157428741,1.0,1.0,0.0,1.0,-1.3167812824249268,1.316779851913452,1.4572648296962145e-06,0.9984502196311952,1.0,1.0,0.0,25.430221557617188,25.0,33835.19921875,-0.0,187.1734161376953,1.0,282.4573974609375,284.4974670410156,297.0565490722656,299.89031982421875,293.1499938964844,293.1499938964844,282.1499938964844,35541.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420398950576782,1.0,0.0,0.0,3.97090482711792,3.9709320068359375,1.0521368949412135e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6874.828125,0.0,1916.621826171875,1497.1583251953125,0.0,1186.8402099609375,0.9771230220794678,1.0,0.0,3.0,1.0,0.0
17737260,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8550326824188232,0.1477148681879043,0.1334430575370788,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.931595265865326,0.1890736222267151,0.1793662011623382,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9793746471405028,0.218160331249237,0.1527008265256881,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.891082227230072,0.1673393547534942,0.1588879078626632,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7620837092399597,0.103620707988739,0.4694424569606781,284.8856201171875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3426513671875,284.8833312988281,1.0,0.244622990489006,1.0,1.0,0.0,1.0,-1.312769651412964,1.3127682209014893,1.4494729612124502e-06,0.995314121246338,0.9287464022636414,0.9287464022636414,0.0,25.609188079833984,25.0,34417.48046875,-0.0,186.21304321289065,1.0,282.1558837890625,284.2502136230469,297.0512084960937,299.9320678710937,293.1499938964844,293.1499938964844,281.8500061035156,38216.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479029655456543,1.0,0.0,0.0,3.926348209381104,3.926375389099121,1.0286577207807568e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6901.44384765625,0.0,1880.7410888671875,1497.1583251953125,0.0,1226.3916015625,0.9680496454238892,1.0,0.0,3.0,1.0,0.0
17737320,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8550326824188232,0.1477148681879043,0.1334430575370788,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.931595265865326,0.1890736222267151,0.1793662011623382,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9793746471405028,0.218160331249237,0.1527008265256881,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.891082227230072,0.1673393547534942,0.1588879078626632,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7620837092399597,0.103620707988739,0.4694424569606781,284.8856201171875,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3426513671875,284.8833312988281,1.0,0.244622990489006,1.0,1.0,0.0,1.0,-1.312769651412964,1.3127682209014893,1.4494729612124502e-06,0.995314121246338,0.9287464022636414,0.9287464022636414,0.0,25.609188079833984,25.0,34417.48046875,-0.0,186.21304321289065,1.0,282.1558837890625,284.2502136230469,297.0512084960937,299.9320678710937,293.1499938964844,293.1499938964844,281.8500061035156,38216.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479029655456543,1.0,0.0,0.0,3.926348209381104,3.926375389099121,1.0286577207807568e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6901.44384765625,0.0,1880.7410888671875,1497.1583251953125,0.0,1226.3916015625,0.9680496454238892,1.0,0.0,3.0,1.0,0.0
17737380,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8511124849319458,0.1472738683223724,0.1330004632472992,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.9284420013427734,0.189493790268898,0.1797496378421783,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9771882891654968,0.2189489156007766,0.1532294154167175,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8881186246871948,0.1675402075052261,0.1590669453144073,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.756702721118927,0.1025061681866645,0.4644313454627991,284.7896423339844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3232421875,284.8149108886719,1.0,0.2442212104797363,1.0,1.0,0.0,1.0,-1.3075326681137085,1.307531237602234,1.43932970786409e-06,0.9912057518959044,0.7632623910903931,0.7632623910903931,0.0,25.820707321166992,25.0,34173.02734375,-0.0,184.9175262451172,1.0,281.85699462890625,284.232666015625,297.03839111328125,299.900634765625,293.1499938964844,293.1499938964844,282.1499938964844,50217.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496469974517822,1.0,0.0,0.0,3.410855293273926,3.410879611968994,7.762827181068133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6189.5400390625,0.0,1382.435791015625,1497.1583251953125,0.0,1238.313232421875,0.864686131477356,1.0,0.0,3.0,1.0,0.0
17737440,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.786376953125,0.8511124849319458,0.1472738683223724,0.1330004632472992,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893371582031,0.9284420013427734,0.189493790268898,0.1797496378421783,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.9771882891654968,0.2189489156007766,0.1532294154167175,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8881186246871948,0.1675402075052261,0.1590669453144073,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813415527344,0.756702721118927,0.1025061681866645,0.4644313454627991,284.7896423339844,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3232421875,284.8149108886719,1.0,0.2442212104797363,1.0,1.0,0.0,1.0,-1.3075326681137085,1.307531237602234,1.43932970786409e-06,0.9912057518959044,0.7632623910903931,0.7632623910903931,0.0,25.820707321166992,25.0,34173.02734375,-0.0,184.9175262451172,1.0,281.85699462890625,284.232666015625,297.03839111328125,299.900634765625,293.1499938964844,293.1499938964844,282.1499938964844,50217.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496469974517822,1.0,0.0,0.0,3.410855293273926,3.410879611968994,7.762827181068133e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6189.5400390625,0.0,1382.435791015625,1497.1583251953125,0.0,1238.313232421875,0.864686131477356,1.0,0.0,3.0,1.0,0.0
17737500,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8511820435523987,0.1474978178739547,0.1330005079507827,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9292481541633606,0.1900528222322464,0.1801049262285232,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.978093147277832,0.2197953164577484,0.1536572128534317,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8886464238166809,0.1679544597864151,0.1593027263879776,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7556742429733276,0.1021622940897941,0.4623794555664062,284.9900817871094,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3179626464844,285.0186462402344,1.0,0.2440267950296402,1.0,1.0,0.0,1.0,-1.3062902688980105,1.3062888383865356,1.4369044265549746e-06,0.990202009677887,0.8750215172767639,0.8750215172767639,0.0,25.79399681091309,25.0,33820.41015625,-0.0,184.4408569335937,1.0,282.0952453613281,284.43682861328125,296.97003173828125,299.6545715332031,293.1499938964844,293.1499938964844,282.1499938964844,37752.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6378092765808105,1.0,0.0,0.0,3.433511734008789,3.4335341453552246,7.866298119552084e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6400.74462890625,0.0,1317.7261962890625,1497.1583251953125,0.0,1158.813720703125,0.8630160093307495,1.0,0.0,3.0,1.0,0.0
