time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8541313409805298,0.1479609310626983,0.1333297044038772,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9335033297538756,0.1908139288425445,0.1807449460029602,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9817851781845092,0.2208632677793502,0.1543435305356979,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8920960426330566,0.1685569286346435,0.1597966849803924,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.7570693492889404,0.1019733622670173,0.4612059891223907,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3155822753906,285.02947998046875,1.0,0.2439062744379043,1.0,1.0,0.0,1.0,-1.3074604272842407,1.307458996772766,1.4391484910447616e-06,0.9911024570465088,0.9292798042297364,0.9292798042297364,0.0,25.58983421325684,25.0,34025.15234375,-0.0,184.380111694336,1.0,282.140869140625,284.4224853515625,296.9875793457031,299.7172546386719,293.1499938964844,293.1499938964844,281.8500061035156,32625.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.631177544593811,1.0,0.0,0.0,3.567871332168579,3.5678939819335938,8.493988161717425e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6809.8564453125,0.0,1419.02099609375,1497.1583251953125,0.0,1115.768310546875,0.8847196102142334,1.0,0.0,3.0,1.0,0.0
17737620,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8578492403030396,0.148274227976799,0.1337822526693344,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9392805695533752,0.1918192505836486,0.1818469911813736,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9866048097610474,0.2222536355257034,0.1554711908102035,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8967721462249756,0.1693190634250641,0.160647451877594,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.758259654045105,0.1013826727867126,0.4588564336299896,284.8572082519531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3057861328125,284.86968994140625,1.0,0.2437584549188614,1.0,1.0,0.0,1.0,-1.3088830709457395,1.3088816404342651,1.4418793625736726e-06,0.9921966195106506,0.7903692126274109,0.7903692126274109,0.0,25.34802627563477,25.0,34298.73828125,-0.0,184.31971740722656,1.0,281.858642578125,284.2811584472656,297.0884094238281,299.9288024902344,293.1499938964844,293.1499938964844,282.1499938964844,42891.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397204399108887,1.0,0.0,0.0,3.369403839111328,3.3694264888763428,7.575292784167686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6220.40234375,0.0,1290.4248046875,1497.1583251953125,0.0,1171.42041015625,0.8480113744735718,1.0,0.0,3.0,1.0,0.0
17737680,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8578492403030396,0.148274227976799,0.1337822526693344,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.9392805695533752,0.1918192505836486,0.1818469911813736,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9866048097610474,0.2222536355257034,0.1554711908102035,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8967721462249756,0.1693190634250641,0.160647451877594,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.758259654045105,0.1013826727867126,0.4588564336299896,284.8572082519531,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3057861328125,284.86968994140625,1.0,0.2437584549188614,1.0,1.0,0.0,1.0,-1.3088830709457395,1.3088816404342651,1.4418793625736726e-06,0.9921966195106506,0.7903692126274109,0.7903692126274109,0.0,25.34802627563477,25.0,34298.73828125,-0.0,184.31971740722656,1.0,281.858642578125,284.2811584472656,297.0884094238281,299.9288024902344,293.1499938964844,293.1499938964844,282.1499938964844,42891.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397204399108887,1.0,0.0,0.0,3.369403839111328,3.3694264888763428,7.575292784167686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6220.40234375,0.0,1290.4248046875,1497.1583251953125,0.0,1171.42041015625,0.8480113744735718,1.0,0.0,3.0,1.0,0.0
17737740,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8615163564682007,0.1490202099084854,0.1342574208974838,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9448124170303344,0.193164587020874,0.1829481422901153,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.99105703830719,0.2241014540195465,0.1566018462181091,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.901326298713684,0.1703913062810897,0.161505788564682,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7594102621078491,0.1010127961635589,0.4566644728183746,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3004150390625,285.0548400878906,1.0,0.2436790466308593,1.0,1.0,0.0,1.0,-1.3105292320251465,1.310527801513672,1.4449731224885909e-06,0.9933842420578004,0.9532254338264464,0.9532254338264464,0.0,25.12616920471192,25.0,34182.078125,-0.0,184.37940979003903,1.0,282.1407165527344,284.4449462890625,297.04693603515625,299.78790283203125,293.1499938964844,293.1499938964844,281.8500061035156,30946.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286724209785461,1.0,0.0,0.0,3.552007913589477,3.552030086517334,8.418625156991766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6834.19140625,0.0,1390.0574951171875,1497.1583251953125,0.0,1099.7952880859375,0.8798200488090515,1.0,0.0,3.0,1.0,0.0
17737800,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8615163564682007,0.1490202099084854,0.1342574208974838,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9448124170303344,0.193164587020874,0.1829481422901153,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.99105703830719,0.2241014540195465,0.1566018462181091,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.901326298713684,0.1703913062810897,0.161505788564682,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7594102621078491,0.1010127961635589,0.4566644728183746,285.0604858398437,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3004150390625,285.0548400878906,1.0,0.2436790466308593,1.0,1.0,0.0,1.0,-1.3105292320251465,1.310527801513672,1.4449731224885909e-06,0.9933842420578004,0.9532254338264464,0.9532254338264464,0.0,25.12616920471192,25.0,34182.078125,-0.0,184.37940979003903,1.0,282.1407165527344,284.4449462890625,297.04693603515625,299.78790283203125,293.1499938964844,293.1499938964844,281.8500061035156,30946.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286724209785461,1.0,0.0,0.0,3.552007913589477,3.552030086517334,8.418625156991766e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6834.19140625,0.0,1390.0574951171875,1497.1583251953125,0.0,1099.7952880859375,0.8798200488090515,1.0,0.0,3.0,1.0,0.0
17737860,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8642085790634155,0.1492843925952911,0.1346930861473083,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9490192532539368,0.1940809935331344,0.1839974224567413,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9943339824676514,0.2253400534391403,0.1576441973447799,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.904857337474823,0.1710979342460632,0.162334069609642,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7598595023155212,0.1004715785384178,0.4546703100204468,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29156494140625,284.8641662597656,1.0,0.2437065988779068,1.0,1.0,0.0,1.0,-1.3121659755706787,1.312164545059204,1.4481072412309004e-06,0.9946247339248656,0.8048239350318909,0.8048239350318909,0.0,24.99222755432129,25.0,34577.01171875,-0.0,184.63150024414065,1.0,281.8584899902344,284.2650756835937,297.1352233886719,300.0014953613281,293.1499938964844,293.1499938964844,282.1499938964844,41347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403388977050781,1.0,0.0,0.0,3.4217631816864014,3.421785831451416,7.81255664605851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6244.73779296875,0.0,1331.2669677734375,1497.1583251953125,0.0,1175.5191650390625,0.8577021956443787,1.0,0.0,3.0,1.0,0.0
17737920,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8642085790634155,0.1492843925952911,0.1346930861473083,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9490192532539368,0.1940809935331344,0.1839974224567413,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.9943339824676514,0.2253400534391403,0.1576441973447799,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.904857337474823,0.1710979342460632,0.162334069609642,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.7598595023155212,0.1004715785384178,0.4546703100204468,284.8551025390625,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.29156494140625,284.8641662597656,1.0,0.2437065988779068,1.0,1.0,0.0,1.0,-1.3121659755706787,1.312164545059204,1.4481072412309004e-06,0.9946247339248656,0.8048239350318909,0.8048239350318909,0.0,24.99222755432129,25.0,34577.01171875,-0.0,184.63150024414065,1.0,281.8584899902344,284.2650756835937,297.1352233886719,300.0014953613281,293.1499938964844,293.1499938964844,282.1499938964844,41347.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6403388977050781,1.0,0.0,0.0,3.4217631816864014,3.421785831451416,7.81255664605851e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6244.73779296875,0.0,1331.2669677734375,1497.1583251953125,0.0,1175.5191650390625,0.8577021956443787,1.0,0.0,3.0,1.0,0.0
17737980,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8662872314453125,0.1499534100294113,0.1350962817668914,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9523486495018004,0.1952950656414032,0.184976190328598,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9968844652175904,0.2270179390907287,0.1586098223924636,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9077611565589904,0.1720710694789886,0.163102313876152,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7597131729125977,0.1000908091664314,0.4524872004985809,285.0587158203125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2865905761719,285.0534362792969,1.0,0.2437363564968109,1.0,1.0,0.0,1.0,-1.3132867813110352,1.3132853507995603,1.4502357998935622e-06,0.9954516887664796,0.9643006920814514,0.9643006920814514,0.0,24.9012508392334,28.0,34407.3203125,-0.0,184.80612182617188,1.0,282.14117431640625,284.4369201660156,297.084228515625,299.8449401855469,293.1499938964844,293.1499938964844,281.8500061035156,30985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298770308494568,1.0,0.0,0.0,3.58824110031128,3.588263511657715,8.591252935730154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6862.50732421875,0.0,1428.6536865234375,1497.1583251953125,0.0,1107.4561767578125,0.8880367279052734,1.0,0.0,3.0,1.0,0.0
17738040,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8662872314453125,0.1499534100294113,0.1350962817668914,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9523486495018004,0.1952950656414032,0.184976190328598,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.9968844652175904,0.2270179390907287,0.1586098223924636,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.9077611565589904,0.1720710694789886,0.163102313876152,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7597131729125977,0.1000908091664314,0.4524872004985809,285.0587158203125,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2865905761719,285.0534362792969,1.0,0.2437363564968109,1.0,1.0,0.0,1.0,-1.3132867813110352,1.3132853507995603,1.4502357998935622e-06,0.9954516887664796,0.9643006920814514,0.9643006920814514,0.0,24.9012508392334,28.0,34407.3203125,-0.0,184.80612182617188,1.0,282.14117431640625,284.4369201660156,297.084228515625,299.8449401855469,293.1499938964844,293.1499938964844,281.8500061035156,30985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298770308494568,1.0,0.0,0.0,3.58824110031128,3.588263511657715,8.591252935730154e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6862.50732421875,0.0,1428.6536865234375,1497.1583251953125,0.0,1107.4561767578125,0.8880367279052734,1.0,0.0,3.0,1.0,0.0
17738100,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8654557466506958,0.1501950025558471,0.1354325860738754,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.951611578464508,0.1958155035972595,0.1855777502059936,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.996566116809845,0.2277262210845947,0.1592549085617065,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9069814682006836,0.1724857687950134,0.163591131567955,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7579988241195679,0.0998805537819862,0.4518000185489654,284.9091796875,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2838439941406,284.876708984375,1.0,0.2442564666271209,1.0,1.0,0.0,1.0,-1.3149532079696655,1.3149516582489014,1.4535009995597648e-06,0.9967885613441468,0.8814157247543335,0.8814157247543335,0.0,25.064281463623047,28.0,35166.44140625,-0.0,185.7332458496093,1.0,281.8981628417969,284.2356872558594,297.16387939453125,300.1010437011719,293.1499938964844,293.1499938964844,281.8500061035156,34192.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372502446174622,1.0,0.0,0.0,3.6247408390045166,3.624764204025269,8.766922974245972e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6672.31982421875,0.0,1491.8170166015625,1497.1583251953125,0.0,1155.14306640625,0.8962274193763733,1.0,0.0,3.0,1.0,0.0
17738160,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8600983023643494,0.1501829773187637,0.1355282664299011,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9454913139343262,0.196108877658844,0.1859588623046875,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.9922865629196168,0.228131353855133,0.1596314460039138,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9013943076133728,0.1726966351270675,0.1638864129781723,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7525791525840759,0.099542386829853,0.4506121277809143,284.8501281738281,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2784118652344,284.85821533203125,1.0,0.2449762821197509,1.0,1.0,0.0,1.0,-1.3149003982543943,1.31489896774292,1.4534444972014171e-06,0.9967983961105348,0.8123720288276672,0.8123720288276672,0.0,25.571508407592773,31.0,34841.3046875,-0.0,186.85110473632807,1.0,281.8581237792969,284.2505187988281,297.17138671875,300.057373046875,293.1499938964844,293.1499938964844,282.1499938964844,41093.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6412808299064636,1.0,0.0,0.0,3.4679605960845947,3.467983722686768,8.024936164474639e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6264.5380859375,0.0,1376.1265869140625,1497.1583251953125,0.0,1181.7794189453125,0.867707371711731,1.0,0.0,3.0,1.0,0.0
17738220,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.848246693611145,0.1508213728666305,0.1359516382217407,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.930823802947998,0.1972305476665496,0.1868990212678909,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9814246892929076,0.2296788543462753,0.1605820208787918,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8887129426002502,0.173590674996376,0.1646303832530975,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7406792044639587,0.0991440564393997,0.4486165642738342,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2740783691406,285.0541381835937,1.0,0.2469912469387054,1.0,1.0,0.0,1.0,-1.3161735534667969,1.3161720037460327,1.4560849876943394e-06,0.9979777932167052,0.9730750918388368,0.9730750918388368,0.0,26.86948585510254,34.0,34649.7890625,-0.0,190.1908416748047,1.0,282.1415405273437,284.4307556152344,297.1227111816406,299.90069580078125,293.1499938964844,293.1499938964844,281.8500061035156,31159.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306138634681702,1.0,0.0,0.0,3.6233530044555664,3.6233761310577393,8.760212040215265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6892.1875,0.0,1467.770751953125,1497.1583251953125,0.0,1112.16015625,0.8960745930671692,1.0,0.0,3.0,1.0,0.0
17738280,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.848246693611145,0.1508213728666305,0.1359516382217407,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.930823802947998,0.1972305476665496,0.1868990212678909,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9814246892929076,0.2296788543462753,0.1605820208787918,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8887129426002502,0.173590674996376,0.1646303832530975,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7406792044639587,0.0991440564393997,0.4486165642738342,285.0588684082031,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.2740783691406,285.0541381835937,1.0,0.2469912469387054,1.0,1.0,0.0,1.0,-1.3161735534667969,1.3161720037460327,1.4560849876943394e-06,0.9979777932167052,0.9730750918388368,0.9730750918388368,0.0,26.86948585510254,34.0,34649.7890625,-0.0,190.1908416748047,1.0,282.1415405273437,284.4307556152344,297.1227111816406,299.90069580078125,293.1499938964844,293.1499938964844,281.8500061035156,31159.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306138634681702,1.0,0.0,0.0,3.6233530044555664,3.6233761310577393,8.760212040215265e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6892.1875,0.0,1467.770751953125,1497.1583251953125,0.0,1112.16015625,0.8960745930671692,1.0,0.0,3.0,1.0,0.0
17738340,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8342369198799133,0.1510275304317474,0.1364055126905441,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9126785397529602,0.1979594379663467,0.1878466159105301,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9660165309906006,0.2306641489267349,0.1615055203437805,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8732921481132507,0.1741474121809005,0.1653928309679031,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7270749807357788,0.0985796004533767,0.4468741714954376,284.84979248046875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2664794921875,284.8572692871094,1.0,0.2496484816074371,1.0,1.0,0.0,1.0,-1.3177906274795532,1.317789077758789,1.4595904076486477e-06,0.9996384978294371,0.8210422396659851,0.8210422396659851,0.0,28.62998390197754,37.0,35119.6640625,-0.0,194.69207763671875,1.0,281.8578796386719,284.2405700683594,297.2127380371094,300.1182556152344,293.1499938964844,293.1499938964844,282.1499938964844,40901.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419697403907776,1.0,0.0,0.0,3.51171875,3.511742353439331,8.228728916037653e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6288.166015625,0.0,1419.9801025390625,1497.1583251953125,0.0,1186.371826171875,0.87698894739151,1.0,0.0,3.0,1.0,0.0
17738400,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8342369198799133,0.1510275304317474,0.1364055126905441,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.9126785397529602,0.1979594379663467,0.1878466159105301,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9660165309906006,0.2306641489267349,0.1615055203437805,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.8732921481132507,0.1741474121809005,0.1653928309679031,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.7270749807357788,0.0985796004533767,0.4468741714954376,284.84979248046875,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2664794921875,284.8572692871094,1.0,0.2496484816074371,1.0,1.0,0.0,1.0,-1.3177906274795532,1.317789077758789,1.4595904076486477e-06,0.9996384978294371,0.8210422396659851,0.8210422396659851,0.0,28.62998390197754,37.0,35119.6640625,-0.0,194.69207763671875,1.0,281.8578796386719,284.2405700683594,297.2127380371094,300.1182556152344,293.1499938964844,293.1499938964844,282.1499938964844,40901.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419697403907776,1.0,0.0,0.0,3.51171875,3.511742353439331,8.228728916037653e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6288.166015625,0.0,1419.9801025390625,1497.1583251953125,0.0,1186.371826171875,0.87698894739151,1.0,0.0,3.0,1.0,0.0
17738460,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196015357971191,0.1516455560922622,0.1368367224931717,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8950226902961731,0.199000209569931,0.1887377947568893,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9475133419036864,0.2321023792028427,0.1623995900154113,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8572569489479065,0.1749793142080307,0.1661057472229004,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7123597264289856,0.0981619581580162,0.4449422061443329,285.0606689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26275634765625,285.056396484375,1.0,0.2526969909667969,1.0,1.0,0.0,1.0,-1.3189855813980105,1.3189841508865356,1.4622052049162448e-06,1.000888466835022,0.9828250408172609,0.9828250408172609,0.0,30.732086181640625,40.0,34909.93359375,-0.0,199.82411193847656,1.0,282.14190673828125,284.4257202148437,297.1669006347656,299.9637756347656,293.1499938964844,293.1499938964844,281.8500061035156,31314.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313271522521973,1.0,0.0,0.0,3.658834934234619,3.658858060836792,8.932620971791039e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6924.61181640625,0.0,1507.8790283203125,1497.1583251953125,0.0,1116.727294921875,0.9041875004768372,1.0,0.0,3.0,1.0,0.0
17738520,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8196015357971191,0.1516455560922622,0.1368367224931717,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8950226902961731,0.199000209569931,0.1887377947568893,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.9475133419036864,0.2321023792028427,0.1623995900154113,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8572569489479065,0.1749793142080307,0.1661057472229004,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.7123597264289856,0.0981619581580162,0.4449422061443329,285.0606689453125,284.95001220703125,295.1186828613281,294.1997985839844,295.1172180175781,297.26275634765625,285.056396484375,1.0,0.2526969909667969,1.0,1.0,0.0,1.0,-1.3189855813980105,1.3189841508865356,1.4622052049162448e-06,1.000888466835022,0.9828250408172609,0.9828250408172609,0.0,30.732086181640625,40.0,34909.93359375,-0.0,199.82411193847656,1.0,282.14190673828125,284.4257202148437,297.1669006347656,299.9637756347656,293.1499938964844,293.1499938964844,281.8500061035156,31314.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313271522521973,1.0,0.0,0.0,3.658834934234619,3.658858060836792,8.932620971791039e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6924.61181640625,0.0,1507.8790283203125,1497.1583251953125,0.0,1116.727294921875,0.9041875004768372,1.0,0.0,3.0,1.0,0.0
17738580,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.804664134979248,0.1518382281064987,0.1373029947280883,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8783175349235535,0.1996537894010543,0.1896401196718216,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9279049634933472,0.2329804897308349,0.1632689982652664,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8420954942703247,0.1754796057939529,0.1668402850627899,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6966445446014404,0.0975841060280799,0.4432492256164551,284.8495788574219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2557678222656,284.85614013671875,1.0,0.2560949921607971,1.0,1.0,0.0,1.0,-1.320523977279663,1.3205225467681885,1.4654283404524904e-06,1.0023348331451416,0.8306398391723633,0.8306398391723633,0.0,33.097076416015625,43.0,35419.24609375,-0.0,205.677001953125,1.0,281.85760498046875,284.2298889160156,297.25909423828125,300.1861267089844,293.1499938964844,293.1499938964844,282.1499938964844,40591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426919102668762,1.0,0.0,0.0,3.55829119682312,3.5583152770996094,8.448434982710751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6313.37158203125,0.0,1467.0025634765625,1497.1583251953125,0.0,1191.1981201171875,0.8870013952255249,1.0,0.0,3.0,1.0,0.0
17738640,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.804664134979248,0.1518382281064987,0.1373029947280883,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8783175349235535,0.1996537894010543,0.1896401196718216,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.9279049634933472,0.2329804897308349,0.1632689982652664,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8420954942703247,0.1754796057939529,0.1668402850627899,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.6966445446014404,0.0975841060280799,0.4432492256164551,284.8495788574219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2557678222656,284.85614013671875,1.0,0.2560949921607971,1.0,1.0,0.0,1.0,-1.320523977279663,1.3205225467681885,1.4654283404524904e-06,1.0023348331451416,0.8306398391723633,0.8306398391723633,0.0,33.097076416015625,43.0,35419.24609375,-0.0,205.677001953125,1.0,281.85760498046875,284.2298889160156,297.25909423828125,300.1861267089844,293.1499938964844,293.1499938964844,282.1499938964844,40591.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6426919102668762,1.0,0.0,0.0,3.55829119682312,3.5583152770996094,8.448434982710751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6313.37158203125,0.0,1467.0025634765625,1497.1583251953125,0.0,1191.1981201171875,0.8870013952255249,1.0,0.0,3.0,1.0,0.0
17738700,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7962846159934998,0.1520176827907562,0.1373930275440216,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8695902228355408,0.2000345438718795,0.1899484694004058,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.917408287525177,0.2335185110569,0.1635750532150268,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8342637419700623,0.175775408744812,0.1670811027288437,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6882719397544861,0.0973083525896072,0.4420278966426849,285.0077209472656,284.95001220703125,295.1732482910156,294.23565673828125,295.17169189453125,297.2527770996094,285.03759765625,1.0,0.2578397691249847,1.0,1.0,0.0,1.0,-1.3201916217803955,1.3201900720596311,1.4648480828327592e-06,1.0021510124206543,0.9238874912261964,0.9238874912261964,0.0,34.426544189453125,43.0,34912.66796875,-0.0,208.54595947265625,1.0,282.0992736816406,284.4263000488281,297.2016906738281,299.9638366699219,293.1499938964844,293.1499938964844,282.1499938964844,35349.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357581615447998,1.0,0.0,0.0,3.563688278198242,3.563711404800415,8.474083301734936e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6521.25537109375,0.0,1434.497314453125,1497.1583251953125,0.0,1145.383544921875,0.8886104822158813,1.0,0.0,3.0,1.0,0.0
17738760,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7896925210952759,0.15244060754776,0.1377359479665756,297.2460021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8626774549484253,0.2006196230649948,0.1904765367507934,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.9093170762062072,0.2343121916055679,0.1640996038913726,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.828029990196228,0.1762551367282867,0.1675164401531219,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.6813738346099854,0.0971498861908912,0.441333532333374,285.0611572265625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2525329589844,285.05780029296875,1.0,0.2596619725227356,1.0,1.0,0.0,1.0,-1.3215546607971191,1.321553111076355,1.4676023738502408e-06,1.0033173561096191,0.9925602078437804,0.9925602078437804,0.0,35.65933990478516,46.0,35181.3515625,-0.0,211.8052520751953,1.0,282.1420593261719,284.4195861816406,297.2156677246094,300.0326843261719,293.1499938964844,293.1499938964844,281.8500061035156,31535.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321303248405457,1.0,0.0,0.0,3.696602582931519,3.6966261863708496,9.117983950091002e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6958.58935546875,0.0,1551.8028564453125,1497.1583251953125,0.0,1121.8848876953125,0.9128789305686952,1.0,0.0,3.0,1.0,0.0
17738820,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.776012122631073,0.1526269912719726,0.1382093280553817,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8486830592155457,0.2012073695659637,0.191330149769783,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8936986923217773,0.2350941598415374,0.1649125516414642,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.815055787563324,0.1767070591449737,0.1682186275720596,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6674779653549194,0.0965646654367446,0.4396572411060333,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2435913085937,284.85516357421875,1.0,0.2634110450744629,1.0,1.0,0.0,1.0,-1.3229565620422363,1.3229550123214722,1.4705607327414327e-06,1.0046510696411133,0.8410170078277588,0.8410170078277588,0.0,38.36857604980469,34.0,35729.33984375,-0.0,218.408432006836,1.0,281.8573303222656,284.2189025878906,297.30908203125,300.25860595703125,293.1499938964844,293.1499938964844,282.1499938964844,40280.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434388756752014,1.0,0.0,0.0,3.606755495071411,3.6067800521850586,8.680140126671176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6339.84765625,0.0,1517.2386474609375,1497.1583251953125,0.0,1196.203125,0.8974840044975281,1.0,0.0,3.0,1.0,0.0
17738880,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.776012122631073,0.1526269912719726,0.1382093280553817,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8486830592155457,0.2012073695659637,0.191330149769783,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8936986923217773,0.2350941598415374,0.1649125516414642,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.815055787563324,0.1767070591449737,0.1682186275720596,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6674779653549194,0.0965646654367446,0.4396572411060333,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2435913085937,284.85516357421875,1.0,0.2634110450744629,1.0,1.0,0.0,1.0,-1.3229565620422363,1.3229550123214722,1.4705607327414327e-06,1.0046510696411133,0.8410170078277588,0.8410170078277588,0.0,38.36857604980469,34.0,35729.33984375,-0.0,218.408432006836,1.0,281.8573303222656,284.2189025878906,297.30908203125,300.25860595703125,293.1499938964844,293.1499938964844,282.1499938964844,40280.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434388756752014,1.0,0.0,0.0,3.606755495071411,3.6067800521850586,8.680140126671176e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6339.84765625,0.0,1517.2386474609375,1497.1583251953125,0.0,1196.203125,0.8974840044975281,1.0,0.0,3.0,1.0,0.0
17738940,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816780209541321,0.1532381772994995,0.1385073065757751,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8548949956893921,0.2021201699972152,0.1919679492712021,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9008610844612122,0.2363458424806594,0.1655753999948501,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8207763433456421,0.1774464845657348,0.1687128692865371,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6706196069717407,0.0961460098624229,0.437113344669342,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2372131347656,285.0596923828125,1.0,0.2615760266780853,1.0,1.0,0.0,1.0,-1.322413682937622,1.3224122524261477,1.4696431662741816e-06,1.0043859481811523,1.0,1.0,0.0,37.38542556762695,25.0,35435.53515625,-0.0,215.9983367919922,1.0,282.14263916015625,284.4134521484375,297.2669677734375,300.1040344238281,293.1499938964844,293.1499938964844,281.8500061035156,31725.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328240036964417,1.0,0.0,0.0,3.734277725219727,3.734301805496216,9.304788477493276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6992.955078125,0.0,1596.24462890625,1497.1583251953125,0.0,1126.3526611328125,0.9215080738067628,1.0,0.0,3.0,1.0,0.0
17739000,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.7816780209541321,0.1532381772994995,0.1385073065757751,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8548949956893921,0.2021201699972152,0.1919679492712021,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.9008610844612122,0.2363458424806594,0.1655753999948501,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8207763433456421,0.1774464845657348,0.1687128692865371,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.6706196069717407,0.0961460098624229,0.437113344669342,285.0631408691406,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2372131347656,285.0596923828125,1.0,0.2615760266780853,1.0,1.0,0.0,1.0,-1.322413682937622,1.3224122524261477,1.4696431662741816e-06,1.0043859481811523,1.0,1.0,0.0,37.38542556762695,25.0,35435.53515625,-0.0,215.9983367919922,1.0,282.14263916015625,284.4134521484375,297.2669677734375,300.1040344238281,293.1499938964844,293.1499938964844,281.8500061035156,31725.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328240036964417,1.0,0.0,0.0,3.734277725219727,3.734301805496216,9.304788477493276e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6992.955078125,0.0,1596.24462890625,1497.1583251953125,0.0,1126.3526611328125,0.9215080738067628,1.0,0.0,3.0,1.0,0.0
17739060,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011006712913513,0.1534880250692367,0.138809472322464,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8757816553115845,0.202697604894638,0.1925734728574752,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9256877899169922,0.2370950281620025,0.1661908328533172,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8394585847854614,0.1779044270515442,0.1691816598176956,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6858962774276733,0.0956257730722427,0.434565782546997,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2247314453125,284.8510131835937,1.0,0.2570705413818359,1.0,1.0,0.0,1.0,-1.3217493295669556,1.3217477798461914,1.4685335827380186e-06,1.0040758848190308,0.8480424880981445,0.8480424880981445,0.0,34.14462661743164,25.0,35958.578125,-0.0,208.4678649902344,1.0,281.85650634765625,284.2064819335937,297.3617858886719,300.32977294921875,293.1499938964844,293.1499938964844,282.1499938964844,40163.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439355611801147,1.0,0.0,0.0,3.647425889968872,3.647450685501098,8.877000254869927e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6360.3154296875,0.0,1561.43896484375,1497.1583251953125,0.0,1199.53857421875,0.9065122008323668,1.0,0.0,3.0,1.0,0.0
17739120,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.8011006712913513,0.1534880250692367,0.138809472322464,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8757816553115845,0.202697604894638,0.1925734728574752,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.9256877899169922,0.2370950281620025,0.1661908328533172,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8394585847854614,0.1779044270515442,0.1691816598176956,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.6858962774276733,0.0956257730722427,0.434565782546997,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2247314453125,284.8510131835937,1.0,0.2570705413818359,1.0,1.0,0.0,1.0,-1.3217493295669556,1.3217477798461914,1.4685335827380186e-06,1.0040758848190308,0.8480424880981445,0.8480424880981445,0.0,34.14462661743164,25.0,35958.578125,-0.0,208.4678649902344,1.0,281.85650634765625,284.2064819335937,297.3617858886719,300.32977294921875,293.1499938964844,293.1499938964844,282.1499938964844,40163.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439355611801147,1.0,0.0,0.0,3.647425889968872,3.647450685501098,8.877000254869927e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6360.3154296875,0.0,1561.43896484375,1497.1583251953125,0.0,1199.53857421875,0.9065122008323668,1.0,0.0,3.0,1.0,0.0
17739180,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.817844569683075,0.1541741043329239,0.1391146034002304,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8949534296989441,0.2036115974187851,0.1931490749120712,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.948692262172699,0.2383240461349487,0.1667897850275039,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8566028475761414,0.1786617934703827,0.1696302741765976,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6993774771690369,0.0952832996845245,0.4320900440216064,285.0637512207031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.219482421875,285.0609436035156,1.0,0.2538431584835052,1.0,1.0,0.0,1.0,-1.321089267730713,1.3210878372192385,1.4673859141112189e-06,1.003717064857483,1.0,1.0,0.0,31.66600799560547,25.0,35633.91015625,0.0,202.6607208251953,1.0,282.1429138183594,284.4082336425781,297.3203430175781,300.1723937988281,293.1499938964844,293.1499938964844,281.8500061035156,32047.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330204606056213,1.0,0.0,0.0,3.763196229934693,3.7632205486297607,9.449460094401728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7021.4931640625,0.0,1632.3013916015625,1497.1583251953125,0.0,1127.6201171875,0.9281641840934752,1.0,0.0,3.0,1.0,0.0
17739240,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.817844569683075,0.1541741043329239,0.1391146034002304,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.8949534296989441,0.2036115974187851,0.1931490749120712,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.948692262172699,0.2383240461349487,0.1667897850275039,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.8566028475761414,0.1786617934703827,0.1696302741765976,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6993774771690369,0.0952832996845245,0.4320900440216064,285.0637512207031,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.219482421875,285.0609436035156,1.0,0.2538431584835052,1.0,1.0,0.0,1.0,-1.321089267730713,1.3210878372192385,1.4673859141112189e-06,1.003717064857483,1.0,1.0,0.0,31.66600799560547,25.0,35633.91015625,0.0,202.6607208251953,1.0,282.1429138183594,284.4082336425781,297.3203430175781,300.1723937988281,293.1499938964844,293.1499938964844,281.8500061035156,32047.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6330204606056213,1.0,0.0,0.0,3.763196229934693,3.7632205486297607,9.449460094401728e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7021.4931640625,0.0,1632.3013916015625,1497.1583251953125,0.0,1127.6201171875,0.9281641840934752,1.0,0.0,3.0,1.0,0.0
17739300,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.825661838054657,0.1544742584228515,0.1394499093294143,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9043431282043456,0.2040186524391174,0.1935932338237762,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9592477679252625,0.238840252161026,0.1672260910272598,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8651804327964783,0.1790022552013397,0.1699980497360229,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.7058925628662109,0.095111109316349,0.4313209354877472,284.9181213378906,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.216552734375,284.886474609375,1.0,0.2525997161865234,1.0,1.0,0.0,1.0,-1.3220678567886353,1.3220664262771606,1.469422500122164e-06,1.00461745262146,0.9306836128234864,0.9306836128234864,0.0,30.634885787963867,25.0,36439.08203125,0.0,200.6860198974609,1.0,281.8949890136719,284.20721435546875,297.4042663574219,300.4351501464844,293.1499938964844,293.1499938964844,281.8500061035156,34298.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640164315700531,1.0,0.0,0.0,3.7971370220184326,3.7971620559692383,9.6206815669575e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6813.185546875,0.0,1689.864501953125,1497.1583251953125,0.0,1174.3612060546875,0.9356112480163574,1.0,0.0,3.0,1.0,0.0
17739360,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.8312665224075317,0.1545253843069076,0.1395535320043563,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.9116504192352296,0.204185277223587,0.1938118785619735,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.966587781906128,0.2390450835227966,0.1674317270517349,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8715886473655701,0.1791301518678665,0.1701700240373611,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7103856801986694,0.0948209688067436,0.4300957322120666,284.8492431640625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2084655761719,284.8533935546875,1.0,0.2515078783035278,1.0,1.0,0.0,1.0,-1.3214386701583862,1.3214372396469116,1.468295749873505e-06,1.0042399168014526,0.8573958873748779,0.8573958873748779,0.0,29.87770652770996,25.0,36210.3203125,0.0,198.7622985839844,1.0,281.8566589355469,284.2003173828125,297.4168395996094,300.4023132324219,293.1499938964844,293.1499938964844,282.1499938964844,39841.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6439701914787292,1.0,0.0,0.0,3.683899402618408,3.683924436569214,9.055424357029552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6385.1865234375,0.0,1600.2205810546875,1497.1583251953125,0.0,1199.7713623046875,0.9144229888916016,1.0,0.0,3.0,1.0,0.0
