time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8424944281578064,0.1553697884082794,0.1400309801101684,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9266650080680848,0.2050743699073791,0.1944142132997512,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9798083305358888,0.2402204573154449,0.16803078353405,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8841754794120789,0.1798752397298813,0.1706577092409134,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7184850573539734,0.0945059135556221,0.4279947280883789,285.0653381347656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20428466796875,285.063720703125,1.0,0.2497649937868118,1.0,1.0,0.0,1.0,-1.3215148448944092,1.3215134143829346,1.4686301028632442e-06,1.0045034885406494,1.0,1.0,0.0,28.561065673828125,25.0,35874.46875,0.0,195.8284912109375,1.0,282.1425170898437,284.4041442871094,297.3787841796875,300.2491455078125,293.1499938964844,293.1499938964844,281.8500061035156,32407.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333158612251282,1.0,0.0,0.0,3.793009042739868,3.793033838272095,9.599774557500496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7053.138671875,0.0,1670.2386474609375,1497.1583251953125,0.0,1129.5279541015625,0.934846580028534,1.0,0.0,3.0,1.0,0.0
17739480,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8424944281578064,0.1553697884082794,0.1400309801101684,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9266650080680848,0.2050743699073791,0.1944142132997512,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9798083305358888,0.2402204573154449,0.16803078353405,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653381347656,0.8841754794120789,0.1798752397298813,0.1706577092409134,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.7184850573539734,0.0945059135556221,0.4279947280883789,285.0653381347656,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.20428466796875,285.063720703125,1.0,0.2497649937868118,1.0,1.0,0.0,1.0,-1.3215148448944092,1.3215134143829346,1.4686301028632442e-06,1.0045034885406494,1.0,1.0,0.0,28.561065673828125,25.0,35874.46875,0.0,195.8284912109375,1.0,282.1425170898437,284.4041442871094,297.3787841796875,300.2491455078125,293.1499938964844,293.1499938964844,281.8500061035156,32407.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333158612251282,1.0,0.0,0.0,3.793009042739868,3.793033838272095,9.599774557500496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7053.138671875,0.0,1670.2386474609375,1497.1583251953125,0.0,1129.5279541015625,0.934846580028534,1.0,0.0,3.0,1.0,0.0
17739540,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8524826169013977,0.1558965891599655,0.1406599134206771,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9395959973335266,0.2056217491626739,0.1950831860303878,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9898410439491272,0.2408869266510009,0.1686577498912811,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.895022988319397,0.1803278774023056,0.1712139248847961,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7248659133911133,0.0940625146031379,0.4262356758117676,284.8544006347656,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1944885253906,284.8578796386719,1.0,0.2485442161560058,1.0,1.0,0.0,1.0,-1.322383999824524,1.3223824501037598,1.470591655561293e-06,1.0054701566696167,0.8692917823791504,0.8692917823791504,0.0,27.57097244262696,25.0,36501.859375,0.0,193.9022827148437,1.0,281.8568725585937,284.19537353515625,297.474609375,300.4809875488281,293.1499938964844,293.1499938964844,282.1499938964844,39448.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443213820457458,1.0,0.0,0.0,3.7237727642059326,3.723798036575317,9.252510722035368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6413.8935546875,0.0,1643.1309814453125,1497.1583251953125,0.0,1202.13330078125,0.92306649684906,1.0,0.0,3.0,1.0,0.0
17739600,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8524826169013977,0.1558965891599655,0.1406599134206771,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.9395959973335266,0.2056217491626739,0.1950831860303878,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.9898410439491272,0.2408869266510009,0.1686577498912811,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.895022988319397,0.1803278774023056,0.1712139248847961,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.7248659133911133,0.0940625146031379,0.4262356758117676,284.8544006347656,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.1944885253906,284.8578796386719,1.0,0.2485442161560058,1.0,1.0,0.0,1.0,-1.322383999824524,1.3223824501037598,1.470591655561293e-06,1.0054701566696167,0.8692917823791504,0.8692917823791504,0.0,27.57097244262696,25.0,36501.859375,0.0,193.9022827148437,1.0,281.8568725585937,284.19537353515625,297.474609375,300.4809875488281,293.1499938964844,293.1499938964844,282.1499938964844,39448.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443213820457458,1.0,0.0,0.0,3.7237727642059326,3.723798036575317,9.252510722035368e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6413.8935546875,0.0,1643.1309814453125,1497.1583251953125,0.0,1202.13330078125,0.92306649684906,1.0,0.0,3.0,1.0,0.0
17739660,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8606786131858826,0.156861275434494,0.1412782073020935,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9495324492454528,0.2064816057682037,0.1956794559955597,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.997005820274353,0.2420054227113723,0.1692317575216293,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9036011099815368,0.181053876876831,0.1717055886983871,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7294279336929321,0.0937566608190536,0.4242959320545196,285.0704650878906,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1908264160156,285.0697631835937,1.0,0.2476298213005066,1.0,1.0,0.0,1.0,-1.322782039642334,1.3227806091308594,1.471579594181094e-06,1.0060104131698608,1.0,1.0,0.0,26.84809875488281,25.0,36135.40625,0.0,192.41452026367188,1.0,282.1428527832031,284.4026184082031,297.4378662109375,300.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,32930.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338567137718201,1.0,0.0,0.0,3.8228635787963854,3.822888851165772,9.751488505571615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7088.2568359375,0.0,1710.07177734375,1497.1583251953125,0.0,1133.0264892578125,0.9414787888526917,1.0,0.0,3.0,1.0,0.0
17739720,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8606786131858826,0.156861275434494,0.1412782073020935,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9495324492454528,0.2064816057682037,0.1956794559955597,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.997005820274353,0.2420054227113723,0.1692317575216293,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9036011099815368,0.181053876876831,0.1717055886983871,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.7294279336929321,0.0937566608190536,0.4242959320545196,285.0704650878906,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1908264160156,285.0697631835937,1.0,0.2476298213005066,1.0,1.0,0.0,1.0,-1.322782039642334,1.3227806091308594,1.471579594181094e-06,1.0060104131698608,1.0,1.0,0.0,26.84809875488281,25.0,36135.40625,0.0,192.41452026367188,1.0,282.1428527832031,284.4026184082031,297.4378662109375,300.3289489746094,293.1499938964844,293.1499938964844,281.8500061035156,32930.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6338567137718201,1.0,0.0,0.0,3.8228635787963854,3.822888851165772,9.751488505571615e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7088.2568359375,0.0,1710.07177734375,1497.1583251953125,0.0,1133.0264892578125,0.9414787888526917,1.0,0.0,3.0,1.0,0.0
17739780,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8671795129776001,0.1574815213680267,0.1420154720544815,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9567424654960632,0.2070013284683227,0.1963438093662262,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9905610084533693,0.2437064051628112,0.1621093302965164,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9103607535362244,0.1814879328012466,0.1722651124000549,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7324881553649902,0.0933225750923156,0.4226567149162292,284.85205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1887512207031,284.8559265136719,1.0,0.2468730062246322,1.0,1.0,0.0,1.0,-1.3225114345550537,1.322510004043579,1.4705551620863844e-06,1.0052552223205566,0.8741139769554138,0.8741139769554138,0.0,26.33944320678711,28.0,36700.5546875,0.0,190.03567504882807,1.0,281.8558654785156,284.1864318847656,297.5321960449219,300.5530090332031,293.1499938964844,293.1499938964844,282.1499938964844,39445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445507407188416,1.0,0.0,0.0,3.7530691623687744,3.753094911575317,9.398671068083786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6431.54443359375,0.0,1677.3968505859375,1497.1583251953125,0.0,1203.6776123046875,0.92961186170578,1.0,0.0,3.0,1.0,0.0
17739840,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8671795129776001,0.1574815213680267,0.1420154720544815,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9567424654960632,0.2070013284683227,0.1963438093662262,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.9905610084533693,0.2437064051628112,0.1621093302965164,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.9103607535362244,0.1814879328012466,0.1722651124000549,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.7324881553649902,0.0933225750923156,0.4226567149162292,284.85205078125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1887512207031,284.8559265136719,1.0,0.2468730062246322,1.0,1.0,0.0,1.0,-1.3225114345550537,1.322510004043579,1.4705551620863844e-06,1.0052552223205566,0.8741139769554138,0.8741139769554138,0.0,26.33944320678711,28.0,36700.5546875,0.0,190.03567504882807,1.0,281.8558654785156,284.1864318847656,297.5321960449219,300.5530090332031,293.1499938964844,293.1499938964844,282.1499938964844,39445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6445507407188416,1.0,0.0,0.0,3.7530691623687744,3.753094911575317,9.398671068083786e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6431.54443359375,0.0,1677.3968505859375,1497.1583251953125,0.0,1203.6776123046875,0.92961186170578,1.0,0.0,3.0,1.0,0.0
17739900,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.861577033996582,0.1578540056943893,0.1422532796859741,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9497621655464172,0.2072846889495849,0.1965371817350387,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.996890902519226,0.2451222240924835,0.1697817742824554,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.903747260570526,0.1817229986190796,0.1724254935979843,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7271634936332703,0.0931089967489242,0.4216040074825287,284.9996032714844,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.1917419433594,285.03302001953125,1.0,0.2468145042657852,1.0,1.0,0.0,1.0,-1.3155821561813354,1.3155807256698608,1.4585700682800962e-06,1.0015366077423096,0.9593034386634828,0.9593034386634828,0.0,26.86592102050781,28.0,36040.8671875,0.0,191.09255981445312,1.0,282.10137939453125,284.3858337402344,297.4775390625,300.3247985839844,293.1499938964844,293.1499938964844,282.1499938964844,35853.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6372489929199219,1.0,0.0,0.0,3.744548082351685,3.744572877883911,9.356040777674934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6651.2822265625,0.0,1639.7969970703125,1497.1583251953125,0.0,1155.135009765625,0.9287047386169434,1.0,0.0,3.0,1.0,0.0
17739960,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.8634883165359497,0.158528059720993,0.1427503675222396,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0748291015625,0.9516095519065856,0.2078192085027694,0.1969476491212844,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.9932491183280944,0.2458785772323608,0.1667763888835907,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.905409336090088,0.1821822673082351,0.1727750152349472,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7275570631027222,0.0930245295166969,0.4209933578968048,285.0747985839844,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1930847167969,285.075927734375,1.0,0.2473227530717849,1.0,1.0,0.0,1.0,-1.3197641372680664,1.3197627067565918,1.46646175380738e-06,1.0045145750045776,1.0,1.0,0.0,26.83295249938965,31.0,36314.546875,0.0,191.4397430419922,1.0,282.1427001953125,284.4039611816406,297.4947204589844,300.3955383300781,293.1499938964844,293.1499938964844,281.8500061035156,33201.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334705948829651,1.0,0.0,0.0,3.8379604816436768,3.8379857540130615,9.828659131017048e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7114.0693359375,0.0,1730.4918212890625,1497.1583251953125,0.0,1130.5279541015625,0.9455103874206544,1.0,0.0,3.0,1.0,0.0
17740020,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.860126256942749,0.1592859029769897,0.143645629286766,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9465457797050476,0.2083596140146255,0.1976641565561294,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9971099495887756,0.2461829781532287,0.1724770665168762,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9008695483207704,0.1826401799917221,0.1733910739421844,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.722806453704834,0.0926226079463958,0.4196949005126953,284.8699951171875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.182373046875,284.8724060058594,1.0,0.2490980774164199,1.0,1.0,0.0,1.0,-1.326051950454712,1.3260504007339478,1.4786863857807475e-06,1.0093268156051636,0.8947540521621704,0.8947540521621704,0.0,27.45884895324707,34.0,37128.8984375,0.0,195.26882934570312,1.0,281.8559265136719,284.1912536621094,297.5945739746094,300.6431579589844,293.1499938964844,293.1499938964844,281.54998779296875,38472.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446493268013,1.0,0.0,0.0,3.794781684875488,3.7948074340820312,9.60874899647024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7203.79541015625,0.0,1719.5244140625,1497.1583251953125,0.0,1204.342041015625,0.9385035037994384,1.0,0.0,3.0,1.0,0.0
17740080,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.860126256942749,0.1592859029769897,0.143645629286766,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9465457797050476,0.2083596140146255,0.1976641565561294,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9971099495887756,0.2461829781532287,0.1724770665168762,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9008695483207704,0.1826401799917221,0.1733910739421844,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.722806453704834,0.0926226079463958,0.4196949005126953,284.8699951171875,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.182373046875,284.8724060058594,1.0,0.2490980774164199,1.0,1.0,0.0,1.0,-1.326051950454712,1.3260504007339478,1.4786863857807475e-06,1.0093268156051636,0.8947540521621704,0.8947540521621704,0.0,27.45884895324707,34.0,37128.8984375,0.0,195.26882934570312,1.0,281.8559265136719,284.1912536621094,297.5945739746094,300.6431579589844,293.1499938964844,293.1499938964844,281.54998779296875,38472.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446493268013,1.0,0.0,0.0,3.794781684875488,3.7948074340820312,9.60874899647024e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7203.79541015625,0.0,1719.5244140625,1497.1583251953125,0.0,1204.342041015625,0.9385035037994384,1.0,0.0,3.0,1.0,0.0
17740140,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.845832347869873,0.1596814841032028,0.1440654993057251,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9273214936256408,0.2085190266370773,0.1979018002748489,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9818986058235168,0.2454124987125396,0.1719723641872406,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8844947218894958,0.1827555745840072,0.1735870987176895,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7087435722351074,0.0920009091496467,0.417328417301178,284.8212280273437,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1614990234375,284.8457336425781,1.0,0.2514967620372772,1.0,1.0,0.0,1.0,-1.3261587619781494,1.3261572122573853,1.4789109172852477e-06,1.0094263553619385,0.7663992047309875,0.7663992047309875,0.0,29.183090209960938,37.0,37071.4453125,0.0,198.82485961914065,1.0,281.5585327148437,284.2088317871094,297.6056823730469,300.6754455566406,293.1499938964844,293.1499938964844,281.8500061035156,48064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514115929603577,1.0,0.0,0.0,3.3219234943389893,3.321946620941162,7.363301506302378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6488.36328125,0.0,1280.03662109375,1497.1583251953125,0.0,1250.4471435546875,0.8445184826850891,1.0,0.0,3.0,1.0,0.0
17740200,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81866455078125,0.845832347869873,0.1596814841032028,0.1440654993057251,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82183837890625,0.9273214936256408,0.2085190266370773,0.1979018002748489,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233947753906,0.9818986058235168,0.2454124987125396,0.1719723641872406,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.8844947218894958,0.1827555745840072,0.1735870987176895,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.7087435722351074,0.0920009091496467,0.417328417301178,284.8212280273437,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1614990234375,284.8457336425781,1.0,0.2514967620372772,1.0,1.0,0.0,1.0,-1.3261587619781494,1.3261572122573853,1.4789109172852477e-06,1.0094263553619385,0.7663992047309875,0.7663992047309875,0.0,29.183090209960938,37.0,37071.4453125,0.0,198.82485961914065,1.0,281.5585327148437,284.2088317871094,297.6056823730469,300.6754455566406,293.1499938964844,293.1499938964844,281.8500061035156,48064.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514115929603577,1.0,0.0,0.0,3.3219234943389893,3.321946620941162,7.363301506302378e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6488.36328125,0.0,1280.03662109375,1497.1583251953125,0.0,1250.4471435546875,0.8445184826850891,1.0,0.0,3.0,1.0,0.0
17740260,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.833460807800293,0.1610639840364456,0.145130917429924,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9096179008483888,0.2094685435295105,0.1986601799726486,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.966053307056427,0.2462643086910247,0.1723697483539581,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8695144057273865,0.1835664361715316,0.1742387562990188,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6945193409919739,0.0917343869805336,0.4159950017929077,285.0395812988281,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.15966796875,285.0342712402344,1.0,0.2543469369411468,1.0,1.0,0.0,1.0,-1.3278361558914185,1.3278346061706543,1.482532752561383e-06,1.0110914707183838,0.9270115494728088,0.9270115494728088,0.0,31.12105369567871,40.0,37130.22265625,0.0,203.81805419921875,1.0,281.8404846191406,284.364990234375,297.5716552734375,300.5306396484375,293.1499938964844,293.1499938964844,281.54998779296875,31871.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637457549571991,1.0,0.0,0.0,3.5203702449798584,3.520392179489136,8.269323643617099e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7160.66845703125,0.0,1363.883056640625,1497.1583251953125,0.0,1156.50341796875,0.8733345866203308,1.0,0.0,3.0,1.0,0.0
17740320,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.833460807800293,0.1610639840364456,0.145130917429924,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9096179008483888,0.2094685435295105,0.1986601799726486,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.966053307056427,0.2462643086910247,0.1723697483539581,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8695144057273865,0.1835664361715316,0.1742387562990188,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.6945193409919739,0.0917343869805336,0.4159950017929077,285.0395812988281,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.15966796875,285.0342712402344,1.0,0.2543469369411468,1.0,1.0,0.0,1.0,-1.3278361558914185,1.3278346061706543,1.482532752561383e-06,1.0110914707183838,0.9270115494728088,0.9270115494728088,0.0,31.12105369567871,40.0,37130.22265625,0.0,203.81805419921875,1.0,281.8404846191406,284.364990234375,297.5716552734375,300.5306396484375,293.1499938964844,293.1499938964844,281.54998779296875,31871.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.637457549571991,1.0,0.0,0.0,3.5203702449798584,3.520392179489136,8.269323643617099e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7160.66845703125,0.0,1363.883056640625,1497.1583251953125,0.0,1156.50341796875,0.8733345866203308,1.0,0.0,3.0,1.0,0.0
17740380,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8210695385932922,0.1619630455970764,0.1462181955575943,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8933078050613403,0.2099714428186416,0.1994122117757797,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9481281638145448,0.2465840429067611,0.1728462129831314,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8547303080558777,0.1839945465326309,0.1748949885368347,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6802520155906677,0.0913131907582283,0.4148823022842407,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1517028808594,284.8780517578125,1.0,0.2576252222061157,1.0,1.0,0.0,1.0,-1.3300702571868896,1.3300687074661257,1.4871060329824104e-06,1.0130261182785034,0.7919617295265198,0.7919617295265198,0.0,33.34278106689453,43.0,37471.78515625,0.0,209.63967895507807,1.0,281.5584411621094,284.2266540527344,297.6729736328125,300.7518310546875,293.1499938964844,293.1499938964844,281.8500061035156,42137.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467640995979309,1.0,0.0,0.0,3.341728925704956,3.3417510986328125,7.451363330801541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6532.1435546875,0.0,1258.5284423828125,1497.1583251953125,0.0,1218.64501953125,0.8416547179222107,1.0,0.0,3.0,1.0,0.0
17740440,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8210695385932922,0.1619630455970764,0.1462181955575943,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8933078050613403,0.2099714428186416,0.1994122117757797,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.9481281638145448,0.2465840429067611,0.1728462129831314,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8547303080558777,0.1839945465326309,0.1748949885368347,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.6802520155906677,0.0913131907582283,0.4148823022842407,284.8642272949219,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1517028808594,284.8780517578125,1.0,0.2576252222061157,1.0,1.0,0.0,1.0,-1.3300702571868896,1.3300687074661257,1.4871060329824104e-06,1.0130261182785034,0.7919617295265198,0.7919617295265198,0.0,33.34278106689453,43.0,37471.78515625,0.0,209.63967895507807,1.0,281.5584411621094,284.2266540527344,297.6729736328125,300.7518310546875,293.1499938964844,293.1499938964844,281.8500061035156,42137.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467640995979309,1.0,0.0,0.0,3.341728925704956,3.3417510986328125,7.451363330801541e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6532.1435546875,0.0,1258.5284423828125,1497.1583251953125,0.0,1218.64501953125,0.8416547179222107,1.0,0.0,3.0,1.0,0.0
17740500,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8143362402915955,0.1625602543354034,0.146659567952156,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.884842038154602,0.2103111445903778,0.1996686458587646,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9380016922950744,0.2468800544738769,0.1729691624641418,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.84710693359375,0.1842961311340332,0.1751251816749572,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.6728561520576477,0.091150976717472,0.4141299128532409,285.0279235839844,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1492614746094,285.0531921386719,1.0,0.2593398690223694,1.0,1.0,0.0,1.0,-1.3304274082183838,1.3304259777069092,1.4878427236908465e-06,1.0133403539657593,0.8966588973999023,0.8966588973999023,0.0,34.59050750732422,43.0,37176.95703125,0.0,212.59307861328125,1.0,281.7940979003906,284.40313720703125,297.6259765625,300.5498962402344,293.1499938964844,293.1499938964844,281.8500061035156,34426.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399872303009033,1.0,0.0,0.0,3.3912012577056885,3.3912224769592285,7.673622235415678e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6756.95654296875,0.0,1252.916259765625,1497.1583251953125,0.0,1173.1873779296875,0.8498361110687256,1.0,0.0,3.0,1.0,0.0
17740560,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8089612126350403,0.1633747965097427,0.1473647803068161,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8780028820037842,0.2108215689659118,0.2001404464244842,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.9296322464942932,0.2474094927310943,0.1733163297176361,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.8410162329673767,0.1847516000270843,0.1755502671003341,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.6668035387992859,0.0910747498273849,0.4138606488704681,285.0588073730469,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1503295898437,285.0526733398437,1.0,0.2611471116542816,1.0,1.0,0.0,1.0,-1.3324429988861084,1.3324415683746338,1.4918763326932094e-06,1.0149750709533691,0.9529977440834044,0.9529977440834044,0.0,35.7565803527832,46.0,37493.359375,0.0,215.9672088623047,1.0,281.8404846191406,284.3740539550781,297.64752197265625,300.633544921875,293.1499938964844,293.1499938964844,281.54998779296875,30740.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370185017585754,1.0,0.0,0.0,3.5431299209594727,3.543152093887329,8.376593996217707e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7208.28173828125,0.0,1379.2882080078125,1497.1583251953125,0.0,1153.623779296875,0.8776131868362427,1.0,0.0,3.0,1.0,0.0
17740620,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7964696884155273,0.164308875799179,0.1485036015510559,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8633702397346497,0.2111996114253997,0.2008028924465179,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9115464687347412,0.2475926280021667,0.1737213134765625,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8280226588249207,0.1851108372211456,0.1761659085750579,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6541876792907715,0.0906556695699691,0.4128761291503906,284.8599548339844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1434936523437,284.8704833984375,1.0,0.2648843228816986,1.0,1.0,0.0,1.0,-1.3346511125564575,1.3346495628356934,1.4963386547606206e-06,1.0168040990829468,0.8080854415893555,0.8080854415893555,0.0,38.39540100097656,49.0,37932.63671875,0.0,222.7662048339844,1.0,281.5585632324219,284.20263671875,297.7396545410156,300.857177734375,293.1499938964844,293.1499938964844,281.8500061035156,41036.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481053233146667,1.0,0.0,0.0,3.417088747024536,3.41711163520813,7.791226721565181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6573.224609375,0.0,1324.434814453125,1497.1583251953125,0.0,1227.77099609375,0.8566207885742188,1.0,0.0,3.0,1.0,0.0
17740680,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.7964696884155273,0.164308875799179,0.1485036015510559,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8633702397346497,0.2111996114253997,0.2008028924465179,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.9115464687347412,0.2475926280021667,0.1737213134765625,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8280226588249207,0.1851108372211456,0.1761659085750579,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.6541876792907715,0.0906556695699691,0.4128761291503906,284.8599548339844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1434936523437,284.8704833984375,1.0,0.2648843228816986,1.0,1.0,0.0,1.0,-1.3346511125564575,1.3346495628356934,1.4963386547606206e-06,1.0168040990829468,0.8080854415893555,0.8080854415893555,0.0,38.39540100097656,49.0,37932.63671875,0.0,222.7662048339844,1.0,281.5585632324219,284.20263671875,297.7396545410156,300.857177734375,293.1499938964844,293.1499938964844,281.8500061035156,41036.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6481053233146667,1.0,0.0,0.0,3.417088747024536,3.41711163520813,7.791226721565181e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6573.224609375,0.0,1324.434814453125,1497.1583251953125,0.0,1227.77099609375,0.8566207885742188,1.0,0.0,3.0,1.0,0.0
17740740,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7851897478103638,0.1658771485090255,0.149752140045166,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8502464294433594,0.2119543552398681,0.2014313489198684,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8963168263435364,0.24830162525177,0.1741048991680145,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8160485625267029,0.1858066618442535,0.1767636090517044,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6429566144943237,0.0903972685337066,0.4118266999721527,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14361572265625,285.0532531738281,1.0,0.2687058746814728,1.0,1.0,0.0,1.0,-1.3368198871612549,1.3368183374404907,1.5006321518740151e-06,1.0184943675994873,0.9682090282440186,0.9682090282440186,0.0,41.1313705444336,52.0,37882.37109375,0.0,229.7943572998047,1.0,281.8412475585937,284.36309814453125,297.7065124511719,300.7244873046875,293.1499938964844,293.1499938964844,281.54998779296875,30878.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386706829071045,1.0,0.0,0.0,3.5964224338531494,3.596444845199585,8.630474326309923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7258.0283203125,0.0,1436.614013671875,1497.1583251953125,0.0,1164.4849853515625,0.8897255659103394,1.0,0.0,3.0,1.0,0.0
17740800,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7851897478103638,0.1658771485090255,0.149752140045166,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8502464294433594,0.2119543552398681,0.2014313489198684,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8963168263435364,0.24830162525177,0.1741048991680145,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.8160485625267029,0.1858066618442535,0.1767636090517044,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.6429566144943237,0.0903972685337066,0.4118266999721527,285.05908203125,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14361572265625,285.0532531738281,1.0,0.2687058746814728,1.0,1.0,0.0,1.0,-1.3368198871612549,1.3368183374404907,1.5006321518740151e-06,1.0184943675994873,0.9682090282440186,0.9682090282440186,0.0,41.1313705444336,52.0,37882.37109375,0.0,229.7943572998047,1.0,281.8412475585937,284.36309814453125,297.7065124511719,300.7244873046875,293.1499938964844,293.1499938964844,281.54998779296875,30878.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386706829071045,1.0,0.0,0.0,3.5964224338531494,3.596444845199585,8.630474326309923e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7258.0283203125,0.0,1436.614013671875,1497.1583251953125,0.0,1164.4849853515625,0.8897255659103394,1.0,0.0,3.0,1.0,0.0
17740860,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7761872410774231,0.1674508303403854,0.1513355821371078,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8394284248352051,0.2126508504152298,0.2022615075111389,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8836800456047058,0.2487658411264419,0.1746134608983993,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.805440366268158,0.1864871829748153,0.1775545924901962,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6339067816734314,0.0903213694691658,0.4117543995380401,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14276123046875,284.86505126953125,1.0,0.2726976275444031,1.0,1.0,0.0,1.0,-1.3411905765533447,1.34118914604187,1.5093492038431575e-06,1.0219433307647705,0.8196734189987183,0.8196734189987183,0.0,43.836402893066406,40.0,38410.21875,0.0,237.6148376464844,1.0,281.5575866699219,284.1830749511719,297.7972717285156,300.9491577148437,293.1499938964844,293.1499938964844,281.8500061035156,40714.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495749354362488,1.0,0.0,0.0,3.4838216304779053,3.483844995498657,8.098510306808748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6610.3037109375,0.0,1389.69482421875,1497.1583251953125,0.0,1237.8192138671875,0.8710813522338867,1.0,0.0,3.0,1.0,0.0
17740920,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7761872410774231,0.1674508303403854,0.1513355821371078,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8394284248352051,0.2126508504152298,0.2022615075111389,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.8836800456047058,0.2487658411264419,0.1746134608983993,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.805440366268158,0.1864871829748153,0.1775545924901962,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.6339067816734314,0.0903213694691658,0.4117543995380401,284.8551025390625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.14276123046875,284.86505126953125,1.0,0.2726976275444031,1.0,1.0,0.0,1.0,-1.3411905765533447,1.34118914604187,1.5093492038431575e-06,1.0219433307647705,0.8196734189987183,0.8196734189987183,0.0,43.836402893066406,40.0,38410.21875,0.0,237.6148376464844,1.0,281.5575866699219,284.1830749511719,297.7972717285156,300.9491577148437,293.1499938964844,293.1499938964844,281.8500061035156,40714.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495749354362488,1.0,0.0,0.0,3.4838216304779053,3.483844995498657,8.098510306808748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6610.3037109375,0.0,1389.69482421875,1497.1583251953125,0.0,1237.8192138671875,0.8710813522338867,1.0,0.0,3.0,1.0,0.0
17740980,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865682244300842,0.1700699180364608,0.1532914191484451,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8479196429252625,0.2142442017793655,0.2033970654010772,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.89285808801651,0.250239610671997,0.1753246039152145,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8140812516212463,0.1880243271589279,0.1786611080169677,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399645209312439,0.0909677296876907,0.4133658111095428,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1526184082031,285.06396484375,1.0,0.2713381052017212,1.0,1.0,0.0,1.0,-1.3490142822265625,1.3490127325057983,1.525007292002556e-06,1.0280860662460327,0.989743947982788,0.989743947982788,0.0,42.38299179077149,28.0,38460.2890625,0.0,237.2848052978516,1.0,281.841796875,284.35986328125,297.7679138183594,300.8236999511719,293.1499938964844,293.1499938964844,281.54998779296875,30941.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401497721672058,1.0,0.0,0.0,3.6556143760681152,3.655637502670288,8.916903198041837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7323.78271484375,0.0,1501.51416015625,1497.1583251953125,0.0,1174.26513671875,0.903144896030426,1.0,0.0,3.0,1.0,0.0
17741040,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.7865682244300842,0.1700699180364608,0.1532914191484451,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8479196429252625,0.2142442017793655,0.2033970654010772,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.89285808801651,0.250239610671997,0.1753246039152145,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8140812516212463,0.1880243271589279,0.1786611080169677,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6399645209312439,0.0909677296876907,0.4133658111095428,285.0682067871094,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1526184082031,285.06396484375,1.0,0.2713381052017212,1.0,1.0,0.0,1.0,-1.3490142822265625,1.3490127325057983,1.525007292002556e-06,1.0280860662460327,0.989743947982788,0.989743947982788,0.0,42.38299179077149,28.0,38460.2890625,0.0,237.2848052978516,1.0,281.841796875,284.35986328125,297.7679138183594,300.8236999511719,293.1499938964844,293.1499938964844,281.54998779296875,30941.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401497721672058,1.0,0.0,0.0,3.6556143760681152,3.655637502670288,8.916903198041837e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7323.78271484375,0.0,1501.51416015625,1497.1583251953125,0.0,1174.26513671875,0.903144896030426,1.0,0.0,3.0,1.0,0.0
17741100,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.7991489171981812,0.1714202463626861,0.154511496424675,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.859632670879364,0.2151054888963699,0.2041932940483093,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.9057050347328186,0.2509836256504059,0.175866812467575,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8250611424446106,0.1888665854930877,0.1794262528419494,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6488175392150879,0.0914271548390388,0.4150067567825317,284.9208068847656,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1580810546875,284.89031982421875,1.0,0.2693090140819549,1.0,1.0,0.0,1.0,-1.354974389076233,1.3549728393554688,1.5370537767012138e-06,1.0328149795532229,0.911824107170105,0.911824107170105,0.0,40.30620574951172,28.0,39395.10546875,0.0,234.7901763916016,1.0,281.5966186523437,284.15850830078125,297.8517761230469,301.1004638671875,293.1499938964844,293.1499938964844,281.54998779296875,33650.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6476346850395203,1.0,0.0,0.0,3.7017898559570312,3.701813936233521,9.143591341853609e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7121.89404296875,0.0,1573.7286376953125,1497.1583251953125,0.0,1224.564208984375,0.9134972095489502,1.0,0.0,3.0,1.0,0.0
17741160,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8146467208862305,0.1725523769855499,0.1554965525865554,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8752700686454773,0.2157926261425018,0.2047945410013198,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9239470362663268,0.2514606416225433,0.1761892586946487,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.8391614556312561,0.1895622462034225,0.1800264567136764,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6608585119247437,0.0918668285012245,0.4164770245552063,284.8635559082031,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1601257324219,284.8706359863281,1.0,0.2665026783943176,1.0,1.0,0.0,1.0,-1.3597519397735596,1.3597503900527954,1.546746602798521e-06,1.036596179008484,0.8486930727958679,0.8486930727958679,0.0,37.73634719848633,25.0,39282.60546875,0.0,230.6775054931641,1.0,281.5572814941406,284.163818359375,297.8663330078125,301.0762023925781,293.1499938964844,293.1499938964844,281.8500061035156,39283.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517593264579773,1.0,0.0,0.0,3.592369318008423,3.592393398284912,8.611033308625338e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6679.630859375,0.0,1494.1688232421875,1497.1583251953125,0.0,1252.8470458984375,0.8939314484596252,1.0,0.0,3.0,1.0,0.0
17741220,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463631868362427,0.1757505387067794,0.1579049229621887,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910489857196808,0.2179588228464126,0.2063958197832107,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9634019136428832,0.2534079551696777,0.1771730184555053,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711877465248108,0.1916606724262237,0.1815914660692215,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6886710524559021,0.093228667974472,0.4209619164466858,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.17401123046875,285.0821533203125,1.0,0.2624923884868622,1.0,1.0,0.0,1.0,-1.3730045557022097,1.373003005981445,1.5737911098767654e-06,1.0470285415649414,1.0,1.0,0.0,33.2297248840332,25.0,39371.59375,0.0,225.2333526611328,1.0,281.842529296875,284.3572998046875,297.84259033203125,300.9632568359375,293.1499938964844,293.1499938964844,281.54998779296875,31598.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435373425483704,1.0,0.0,0.0,3.7439334392547607,3.74395751953125,9.352970096188074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7422.513671875,0.0,1606.42333984375,1497.1583251953125,0.0,1196.8636474609375,0.9231663346290588,1.0,0.0,3.0,1.0,0.0
