time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8463631868362427,0.1757505387067794,0.1579049229621887,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.910489857196808,0.2179588228464126,0.2063958197832107,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9634019136428832,0.2534079551696777,0.1771730184555053,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8711877465248108,0.1916606724262237,0.1815914660692215,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.6886710524559021,0.093228667974472,0.4209619164466858,285.0836181640625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749267578125,297.17401123046875,285.0821533203125,1.0,0.2624923884868622,1.0,1.0,0.0,1.0,-1.3730045557022097,1.373003005981445,1.5737911098767654e-06,1.0470285415649414,1.0,1.0,0.0,33.2297248840332,25.0,39371.59375,0.0,225.2333526611328,1.0,281.842529296875,284.3572998046875,297.84259033203125,300.9632568359375,293.1499938964844,293.1499938964844,281.54998779296875,31598.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435373425483704,1.0,0.0,0.0,3.7439334392547607,3.74395751953125,9.352970096188074e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7422.513671875,0.0,1606.42333984375,1497.1583251953125,0.0,1196.8636474609375,0.9231663346290588,1.0,0.0,3.0,1.0,0.0
17741340,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8807857632637024,0.1786791980266571,0.1605889648199081,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9506450295448304,0.2199686169624328,0.2083029747009277,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9953400492668152,0.2550183832645416,0.1783607751131057,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9057692885398864,0.193638190627098,0.1834477633237838,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174286842346191,0.0946781113743782,0.4269396662712097,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18438720703125,284.8858947753906,1.0,0.2602267563343048,1.0,1.0,0.0,1.0,-1.3893465995788574,1.3893450498580933,1.607642843737267e-06,1.0599712133407593,0.8933743238449097,0.8933743238449097,0.0,29.774826049804688,28.0,40502.26953125,0.0,223.3233795166016,1.0,281.55615234375,284.146728515625,297.94384765625,301.2382202148437,293.1499938964844,293.1499938964844,281.25,37516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559680700302124,1.0,0.0,0.0,3.731074571609497,3.731099605560303,9.288833098253236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7547.1357421875,0.0,1636.849609375,1497.1583251953125,0.0,1282.1109619140625,0.92371928691864,1.0,0.0,3.0,1.0,0.0
17741400,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8807857632637024,0.1786791980266571,0.1605889648199081,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9506450295448304,0.2199686169624328,0.2083029747009277,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9953400492668152,0.2550183832645416,0.1783607751131057,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9057692885398864,0.193638190627098,0.1834477633237838,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7174286842346191,0.0946781113743782,0.4269396662712097,284.8819274902344,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.18438720703125,284.8858947753906,1.0,0.2602267563343048,1.0,1.0,0.0,1.0,-1.3893465995788574,1.3893450498580933,1.607642843737267e-06,1.0599712133407593,0.8933743238449097,0.8933743238449097,0.0,29.774826049804688,28.0,40502.26953125,0.0,223.3233795166016,1.0,281.55615234375,284.146728515625,297.94384765625,301.2382202148437,293.1499938964844,293.1499938964844,281.25,37516.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559680700302124,1.0,0.0,0.0,3.731074571609497,3.731099605560303,9.288833098253236e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7547.1357421875,0.0,1636.849609375,1497.1583251953125,0.0,1282.1109619140625,0.92371928691864,1.0,0.0,3.0,1.0,0.0
17741460,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8851052522659302,0.1812838613986969,0.1629156172275543,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9533522725105286,0.221708670258522,0.2099418938159942,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9977409839630128,0.2583774030208587,0.1801341474056244,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9086712002754213,0.195376768708229,0.1850882619619369,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7207301259040833,0.0960801616311073,0.4331825971603393,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1930847167969,284.8684387207031,1.0,0.2595671415328979,1.0,1.0,0.0,1.0,-1.383225917816162,1.3832242488861084,1.5948716054481338e-06,1.055085301399231,0.78339684009552,0.78339684009552,0.0,29.6728458404541,31.0,40505.578125,0.0,224.3464508056641,1.0,281.2586975097656,284.16143798828125,297.9588928222656,301.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,45808.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629090905189514,1.0,0.0,0.0,3.3260481357574463,3.326070785522461,7.381597697531106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6803.353515625,0.0,1268.6142578125,1497.1583251953125,0.0,1331.242919921875,0.8442561626434326,1.0,0.0,3.0,1.0,0.0
17741520,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8851052522659302,0.1812838613986969,0.1629156172275543,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8472595214844,0.9533522725105286,0.221708670258522,0.2099418938159942,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9977409839630128,0.2583774030208587,0.1801341474056244,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9086712002754213,0.195376768708229,0.1850882619619369,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334655761719,0.7207301259040833,0.0960801616311073,0.4331825971603393,284.8464660644531,284.95001220703125,296.3196105957031,294.939453125,296.31658935546875,297.1930847167969,284.8684387207031,1.0,0.2595671415328979,1.0,1.0,0.0,1.0,-1.383225917816162,1.3832242488861084,1.5948716054481338e-06,1.055085301399231,0.78339684009552,0.78339684009552,0.0,29.6728458404541,31.0,40505.578125,0.0,224.3464508056641,1.0,281.2586975097656,284.16143798828125,297.9588928222656,301.284912109375,293.1499938964844,293.1499938964844,281.54998779296875,45808.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6629090905189514,1.0,0.0,0.0,3.3260481357574463,3.326070785522461,7.381597697531106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6803.353515625,0.0,1268.6142578125,1497.1583251953125,0.0,1331.242919921875,0.8442561626434326,1.0,0.0,3.0,1.0,0.0
17741580,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9310382604599,0.188466265797615,0.1677071750164032,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9939180612564088,0.2305791079998016,0.2150383740663528,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9866418242454528,0.2667726278305053,0.1544910818338394,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9547942876815796,0.2008058279752731,0.1887948662042617,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7502015233039856,0.0982487425208091,0.4411109685897827,284.8427429199219,284.95001220703125,296.3960876464844,294.9791259765625,296.3925476074219,297.2740478515625,284.83154296875,1.0,0.2586706578731537,1.0,1.0,0.0,1.0,-1.3966423273086548,1.3966407775878906,1.5546473832728225e-06,0.9925958514213562,0.7566775679588318,0.7566775679588318,0.0,25.18657112121582,51.0,37298.11328125,0.0,215.83743286132807,1.0,281.53961181640625,284.1598815917969,297.9021911621094,300.93218994140625,293.1499938964844,293.1499938964844,281.8500061035156,43011.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452562808990479,1.0,0.0,0.0,3.280264616012573,3.2802865505218506,7.179779686339316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6459.72900390625,0.0,1206.554931640625,1497.1583251953125,0.0,1208.436279296875,0.8247557282447815,1.0,0.0,3.0,1.0,0.0
17741640,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.9310382604599,0.188466265797615,0.1677071750164032,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.9939180612564088,0.2305791079998016,0.2150383740663528,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448181152344,0.9866418242454528,0.2667726278305053,0.1544910818338394,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.9547942876815796,0.2008058279752731,0.1887948662042617,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7502015233039856,0.0982487425208091,0.4411109685897827,284.8427429199219,284.95001220703125,296.3960876464844,294.9791259765625,296.3925476074219,297.2740478515625,284.83154296875,1.0,0.2586706578731537,1.0,1.0,0.0,1.0,-1.3966423273086548,1.3966407775878906,1.5546473832728225e-06,0.9925958514213562,0.7566775679588318,0.7566775679588318,0.0,25.18657112121582,51.0,37298.11328125,0.0,215.83743286132807,1.0,281.53961181640625,284.1598815917969,297.9021911621094,300.93218994140625,293.1499938964844,293.1499938964844,281.8500061035156,43011.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6452562808990479,1.0,0.0,0.0,3.280264616012573,3.2802865505218506,7.179779686339316e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,6459.72900390625,0.0,1206.554931640625,1497.1583251953125,0.0,1208.436279296875,0.8247557282447815,1.0,0.0,3.0,1.0,0.0
17741700,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29949951171875,0.9284037947654724,0.1895212680101394,0.1701623648405075,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036193847656,0.9923741221427916,0.2307357341051101,0.218449980020523,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3033142089844,0.9892805814743042,0.2712101340293884,0.1594485491514206,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3009948730469,0.9509814381599426,0.2017193287611007,0.190844714641571,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.7478879690170288,0.0993607640266418,0.4465011358261108,285.3020324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.29180908203125,285.32470703125,1.0,0.2626957297325134,1.0,1.0,0.0,1.0,-1.4224730730056765,1.4224714040756226,1.677351065154653e-06,1.0858283042907717,1.0,1.0,0.0,27.704469680786133,51.0,40744.84765625,0.0,231.22840881347656,1.0,281.7884826660156,284.5942687988281,297.9088134765625,300.93621826171875,293.1499938964844,293.1499938964844,281.8500061035156,28125.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345082521438599,1.0,0.0,0.0,3.469733476638794,3.469754219055176,8.033143217289762e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7091.17919921875,0.0,1285.701904296875,1497.1583251953125,0.0,1137.25048828125,0.8618000149726868,1.0,0.0,3.0,1.0,0.0
17741760,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.9122227430343628,0.1912172883749008,0.1716210842132568,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302307128906,0.9783169627189636,0.2314743548631668,0.2191781550645828,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3303527832031,0.994466245174408,0.2737472951412201,0.1717377603054046,297.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301696777344,0.9339011907577516,0.2029998302459716,0.1920560598373413,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300476074219,0.7380744814872742,0.1005509048700332,0.4519563317298889,285.3302001953125,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2957763671875,285.3328857421875,1.0,0.2688880264759063,1.0,1.0,0.0,1.0,-1.4480390548706057,1.4480373859405518,1.7327952264167834e-06,1.106090784072876,1.0,1.0,0.0,29.70383644104004,71.0,41397.02734375,0.0,246.3438262939453,1.0,281.840087890625,284.5834045410156,298.009521484375,301.19744873046875,293.1499938964844,293.1499938964844,281.54998779296875,29271.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6374735236167908,1.0,0.0,0.0,3.604530334472656,3.604552745819092,8.669431963426177e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7608.0302734375,0.0,1433.4530029296875,1497.1583251953125,0.0,1156.6083984375,0.8898130059242249,1.0,0.0,3.0,1.0,0.0
17741820,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8551092743873596,0.1943779289722442,0.1748570650815963,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.9099721908569336,0.2331414222717285,0.2210462093353271,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.9655911326408386,0.2723476588726043,0.1913180947303772,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8709880709648132,0.2052995562553405,0.1946474611759185,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.6951069235801697,0.102694071829319,0.4634838402271271,285.1490173339844,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,297.2641906738281,285.14215087890625,1.0,0.2853145003318786,1.0,1.0,0.0,1.0,-1.490760326385498,1.4907585382461548,1.828428366934532e-06,1.1402732133865356,1.0,1.0,0.0,38.28119659423828,89.0,43659.63671875,0.0,286.7947998046875,1.0,281.5577697753906,284.3403015136719,298.1557922363281,301.6642761230469,293.1499938964844,293.1499938964844,281.25,31870.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617780327796936,1.0,0.0,0.0,3.760283946990967,3.760308265686035,9.434841103939108e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7895.59033203125,0.0,1627.532470703125,1497.1583251953125,0.0,1323.163818359375,0.9269927144050598,1.0,0.0,3.0,1.0,0.0
17741880,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.8551092743873596,0.1943779289722442,0.1748570650815963,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14892578125,0.9099721908569336,0.2331414222717285,0.2210462093353271,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484375,0.9655911326408386,0.2723476588726043,0.1913180947303772,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492614746094,0.8709880709648132,0.2052995562553405,0.1946474611759185,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.6951069235801697,0.102694071829319,0.4634838402271271,285.1490173339844,284.95001220703125,296.5580139160156,295.06121826171875,296.5549011230469,297.2641906738281,285.14215087890625,1.0,0.2853145003318786,1.0,1.0,0.0,1.0,-1.490760326385498,1.4907585382461548,1.828428366934532e-06,1.1402732133865356,1.0,1.0,0.0,38.28119659423828,89.0,43659.63671875,0.0,286.7947998046875,1.0,281.5577697753906,284.3403015136719,298.1557922363281,301.6642761230469,293.1499938964844,293.1499938964844,281.25,31870.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617780327796936,1.0,0.0,0.0,3.760283946990967,3.760308265686035,9.434841103939108e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7895.59033203125,0.0,1627.532470703125,1497.1583251953125,0.0,1323.163818359375,0.9269927144050598,1.0,0.0,3.0,1.0,0.0
17741940,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8010213971138,0.1968636810779571,0.1777054518461227,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8471534252166748,0.2346010059118271,0.2229726910591125,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8890001773834229,0.2707599401473999,0.1903242319822311,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8147918581962585,0.2070913463830948,0.1969455927610397,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.648912250995636,0.1044964492321014,0.4742664694786072,284.9144592285156,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.248779296875,284.9146423339844,1.0,0.3038250207901001,1.0,1.0,0.0,1.0,-1.5148831605911257,1.514881253242493,1.8835386299542727e-06,1.159225583076477,0.9450500011444092,0.9450500011444092,0.0,51.41675567626953,77.0,45213.69140625,0.0,330.81494140625,1.0,281.2560729980469,284.0873718261719,298.1728820800781,301.8428649902344,293.1499938964844,293.1499938964844,280.95001220703125,35239.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785216927528381,1.0,0.0,0.0,3.81557822227478,3.815603733062744,9.71435611063498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8039.7236328125,0.0,1719.3509521484375,1497.1583251953125,0.0,1445.549072265625,0.941283404827118,1.0,0.0,3.0,1.0,0.0
17742000,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8010213971138,0.1968636810779571,0.1777054518461227,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8471534252166748,0.2346010059118271,0.2229726910591125,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.8890001773834229,0.2707599401473999,0.1903242319822311,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8147918581962585,0.2070913463830948,0.1969455927610397,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.648912250995636,0.1044964492321014,0.4742664694786072,284.9144592285156,284.95001220703125,296.642578125,295.10321044921875,296.6394348144531,297.248779296875,284.9146423339844,1.0,0.3038250207901001,1.0,1.0,0.0,1.0,-1.5148831605911257,1.514881253242493,1.8835386299542727e-06,1.159225583076477,0.9450500011444092,0.9450500011444092,0.0,51.41675567626953,77.0,45213.69140625,0.0,330.81494140625,1.0,281.2560729980469,284.0873718261719,298.1728820800781,301.8428649902344,293.1499938964844,293.1499938964844,280.95001220703125,35239.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785216927528381,1.0,0.0,0.0,3.81557822227478,3.815603733062744,9.71435611063498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8039.7236328125,0.0,1719.3509521484375,1497.1583251953125,0.0,1445.549072265625,0.941283404827118,1.0,0.0,3.0,1.0,0.0
17742060,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7819648385047913,0.1992932260036468,0.1800500601530075,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8271831274032593,0.236172929406166,0.2246189266443252,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8640641570091248,0.2706944048404693,0.1901828944683075,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7947387099266052,0.2088194042444229,0.1987812966108322,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.6354197263717651,0.1061712875962257,0.4829666912555694,284.8428039550781,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2425842285156,284.8619384765625,1.0,0.3126774728298187,1.0,1.0,0.0,1.0,-1.532154202461243,1.53215229511261,1.9236767911934294e-06,1.172821283340454,0.8228018879890442,0.8228018879890442,0.0,58.19911956787109,65.0,45901.40625,0.0,356.8754577636719,1.0,280.9571533203125,284.046630859375,298.1711730957031,301.89239501953125,293.1499938964844,293.1499938964844,281.25,43377.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855500936508179,1.0,0.0,0.0,3.536778688430786,3.5368027687072754,8.34658919757203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7245.1474609375,0.0,1464.2987060546875,1497.1583251953125,0.0,1498.63671875,0.8866693377494812,1.0,0.0,3.0,1.0,0.0
17742120,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7819648385047913,0.1992932260036468,0.1800500601530075,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.8271831274032593,0.236172929406166,0.2246189266443252,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442077636719,0.8640641570091248,0.2706944048404693,0.1901828944683075,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7947387099266052,0.2088194042444229,0.1987812966108322,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337707519531,0.6354197263717651,0.1061712875962257,0.4829666912555694,284.8428039550781,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2425842285156,284.8619384765625,1.0,0.3126774728298187,1.0,1.0,0.0,1.0,-1.532154202461243,1.53215229511261,1.9236767911934294e-06,1.172821283340454,0.8228018879890442,0.8228018879890442,0.0,58.19911956787109,65.0,45901.40625,0.0,356.8754577636719,1.0,280.9571533203125,284.046630859375,298.1711730957031,301.89239501953125,293.1499938964844,293.1499938964844,281.25,43377.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855500936508179,1.0,0.0,0.0,3.536778688430786,3.5368027687072754,8.34658919757203e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7245.1474609375,0.0,1464.2987060546875,1497.1583251953125,0.0,1498.63671875,0.8866693377494812,1.0,0.0,3.0,1.0,0.0
17742180,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.786443293094635,0.2032570838928222,0.1832263469696045,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8297034502029419,0.239077016711235,0.2270095199346542,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8655229210853577,0.2728534936904907,0.1913011819124221,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.797784686088562,0.2116664946079254,0.2011684328317642,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.639112651348114,0.1084137931466102,0.4922606647014618,285.0702514648437,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2541809082031,285.0682678222656,1.0,0.3155395686626434,1.0,1.0,0.0,1.0,-1.55419921875,1.5541973114013672,1.975665099962498e-06,1.1901395320892334,1.0,1.0,0.0,58.6823616027832,53.0,46406.5234375,0.0,369.3263854980469,1.0,281.2425842285156,284.2204895019531,298.1619873046875,301.7981872558594,293.1499938964844,293.1499938964844,280.95001220703125,31541.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759682893753052,1.0,0.0,0.0,3.7272486686706543,3.727272748947144,9.269793395105808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8126.1748046875,0.0,1586.7537841796875,1497.1583251953125,0.0,1426.50732421875,0.919665515422821,1.0,0.0,3.0,1.0,0.0
17742240,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.786443293094635,0.2032570838928222,0.1832263469696045,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.8297034502029419,0.239077016711235,0.2270095199346542,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700988769531,0.8655229210853577,0.2728534936904907,0.1913011819124221,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.797784686088562,0.2116664946079254,0.2011684328317642,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.639112651348114,0.1084137931466102,0.4922606647014618,285.0702514648437,284.95001220703125,296.8168029785156,295.188232421875,296.8136291503906,297.2541809082031,285.0682678222656,1.0,0.3155395686626434,1.0,1.0,0.0,1.0,-1.55419921875,1.5541973114013672,1.975665099962498e-06,1.1901395320892334,1.0,1.0,0.0,58.6823616027832,53.0,46406.5234375,0.0,369.3263854980469,1.0,281.2425842285156,284.2204895019531,298.1619873046875,301.7981872558594,293.1499938964844,293.1499938964844,280.95001220703125,31541.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759682893753052,1.0,0.0,0.0,3.7272486686706543,3.727272748947144,9.269793395105808e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8126.1748046875,0.0,1586.7537841796875,1497.1583251953125,0.0,1426.50732421875,0.919665515422821,1.0,0.0,3.0,1.0,0.0
17742300,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.7945005297660828,0.20518259704113,0.1850212067365646,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.8364976644515991,0.2405519336462021,0.2284223586320877,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8725842237472534,0.273977518081665,0.1921218484640121,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.8051312565803528,0.213105246424675,0.2025395184755325,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6453500390052795,0.109568752348423,0.497286319732666,284.9300537109375,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2604064941406,284.9077453613281,1.0,0.3153848052024841,1.0,1.0,0.0,1.0,-1.5667160749435425,1.56671404838562,2.0056381799804512e-06,1.2000246047973633,0.931847095489502,0.931847095489502,0.0,57.27367782592773,53.0,47606.91015625,0.0,372.03814697265625,1.0,280.99530029296875,284.03155517578125,298.2461242675781,302.1000061035156,293.1499938964844,293.1499938964844,280.95001220703125,33890.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828986406326294,1.0,0.0,0.0,3.767725944519043,3.7677505016326895,9.472221904616164e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7913.5029296875,0.0,1651.837158203125,1497.1583251953125,0.0,1478.494384765625,0.9287635684013368,1.0,0.0,3.0,1.0,0.0
17742360,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8045560717582703,0.2068419605493545,0.1865073442459106,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8454893827438354,0.2418424785137176,0.2296085953712463,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8820555210113525,0.2748654186725616,0.1927274018526077,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8143371343612671,0.2143764048814773,0.203703686594963,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6534594893455505,0.110646516084671,0.5018097758293152,284.8947448730469,284.95001220703125,296.90557861328125,295.2308349609375,296.9024353027344,297.2635498046875,284.901611328125,1.0,0.314343124628067,1.0,1.0,0.0,1.0,-1.5774811506271362,1.577479124069214,2.03164108825149e-06,1.2085204124450684,0.8907811641693115,0.8907811641693115,0.0,55.22473907470703,41.0,47759.421875,0.0,372.14105224609375,1.0,280.95672607421875,284.0365295410156,298.2660827636719,302.0977783203125,293.1499938964844,293.1499938964844,281.25,37652.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6867337822914124,1.0,0.0,0.0,3.7002668380737305,3.700291633605957,9.136069252235756e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7415.34130859375,0.0,1602.3468017578125,1497.1583251953125,0.0,1507.6724853515625,0.9172854423522948,1.0,0.0,3.0,1.0,0.0
17742420,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8342118263244629,0.2111614346504211,0.1898279041051864,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8759862184524536,0.2452569901943206,0.2322971820831298,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9147531986236572,0.2777017652988434,0.1942626237869262,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8425096869468689,0.2176564782857895,0.2062969654798507,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.6800940632820129,0.1132339462637901,0.5114882588386536,285.11846923828125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2787780761719,285.1214904785156,1.0,0.3103156685829162,1.0,1.0,0.0,1.0,-1.6012681722640991,1.6012660264968872,2.0897637114103418e-06,1.227210283279419,1.0,1.0,0.0,49.01385116577149,29.0,48022.5078125,0.0,367.7378845214844,1.0,281.2434997558594,284.2401733398437,298.263671875,302.02508544921875,293.1499938964844,293.1499938964844,280.95001220703125,32984.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814059019088745,1.0,0.0,0.0,3.8275046348571777,3.827529668807984,9.775178568816043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8311.794921875,0.0,1716.1051025390625,1497.1583251953125,0.0,1467.2158203125,0.9428487420082092,1.0,0.0,3.0,1.0,0.0
17742480,297.39129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1183166503906,0.8342118263244629,0.2111614346504211,0.1898279041051864,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8759862184524536,0.2452569901943206,0.2322971820831298,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.9147531986236572,0.2777017652988434,0.1942626237869262,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8425096869468689,0.2176564782857895,0.2062969654798507,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.6800940632820129,0.1132339462637901,0.5114882588386536,285.11846923828125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.2787780761719,285.1214904785156,1.0,0.3103156685829162,1.0,1.0,0.0,1.0,-1.6012681722640991,1.6012660264968872,2.0897637114103418e-06,1.227210283279419,1.0,1.0,0.0,49.01385116577149,29.0,48022.5078125,0.0,367.7378845214844,1.0,281.2434997558594,284.2401733398437,298.263671875,302.02508544921875,293.1499938964844,293.1499938964844,280.95001220703125,32984.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814059019088745,1.0,0.0,0.0,3.8275046348571777,3.827529668807984,9.775178568816043e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8311.794921875,0.0,1716.1051025390625,1497.1583251953125,0.0,1467.2158203125,0.9428487420082092,1.0,0.0,3.0,1.0,0.0
17742540,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8840360045433044,0.2151091545820236,0.1932795047760009,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9316422343254088,0.2485017329454422,0.235184833407402,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9728735685348512,0.2801913917064667,0.1959201097488403,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8921928405761719,0.2207913845777511,0.2090641558170318,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7233688235282898,0.1158260405063629,0.5218008756637573,284.9381408691406,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2897033691406,284.9389343261719,1.0,0.3044667243957519,1.0,1.0,0.0,1.0,-1.6265747547149658,1.626572608947754,2.1528248907998204e-06,1.247162103652954,0.9656429290771484,0.9656429290771484,0.0,40.919281005859375,25.0,49707.625,0.0,358.7235107421875,1.0,280.956298828125,284.0260314941406,298.3563842773437,302.3344116210937,293.1499938964844,293.1499938964844,280.6499938964844,35287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930205225944519,1.0,0.0,0.0,3.8699052333831774,3.86993145942688,9.992955938287196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8540.1962890625,0.0,1786.2099609375,1497.1583251953125,0.0,1556.11328125,0.9538521766662598,1.0,0.0,3.0,1.0,0.0
17742600,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93817138671875,0.8840360045433044,0.2151091545820236,0.1932795047760009,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9316422343254088,0.2485017329454422,0.235184833407402,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.9728735685348512,0.2801913917064667,0.1959201097488403,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8921928405761719,0.2207913845777511,0.2090641558170318,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7233688235282898,0.1158260405063629,0.5218008756637573,284.9381408691406,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2897033691406,284.9389343261719,1.0,0.3044667243957519,1.0,1.0,0.0,1.0,-1.6265747547149658,1.626572608947754,2.1528248907998204e-06,1.247162103652954,0.9656429290771484,0.9656429290771484,0.0,40.919281005859375,25.0,49707.625,0.0,358.7235107421875,1.0,280.956298828125,284.0260314941406,298.3563842773437,302.3344116210937,293.1499938964844,293.1499938964844,280.6499938964844,35287.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6930205225944519,1.0,0.0,0.0,3.8699052333831774,3.86993145942688,9.992955938287196e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8540.1962890625,0.0,1786.2099609375,1497.1583251953125,0.0,1556.11328125,0.9538521766662598,1.0,0.0,3.0,1.0,0.0
17742660,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9373494386672974,0.2184642553329467,0.19612617790699,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834706783294678,0.2513204514980316,0.237657681107521,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9982128143310548,0.2830610871315002,0.1857533305883407,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9458157420158386,0.223536729812622,0.2114683538675308,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7618961334228516,0.1182319298386573,0.531613826751709,284.8495178222656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29473876953125,284.8621826171875,1.0,0.299635112285614,1.0,1.0,0.0,1.0,-1.6368530988693235,1.6368509531021118,2.1784442196803866e-06,1.2549822330474854,0.8447219729423523,0.8447219729423523,0.0,35.31633377075195,28.0,50354.35546875,0.0,348.2093811035156,1.0,280.6566162109375,283.95123291015625,298.383056640625,302.4468688964844,293.1499938964844,293.1499938964844,280.95001220703125,42257.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007417678833008,1.0,0.0,0.0,3.644450426101685,3.64447546005249,8.862522804520268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7672.1025390625,0.0,1573.752197265625,1497.1583251953125,0.0,1616.61181640625,0.9091048836708068,1.0,0.0,3.0,1.0,0.0
17742720,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.9373494386672974,0.2184642553329467,0.19612617790699,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9834706783294678,0.2513204514980316,0.237657681107521,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9982128143310548,0.2830610871315002,0.1857533305883407,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9458157420158386,0.223536729812622,0.2114683538675308,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.7618961334228516,0.1182319298386573,0.531613826751709,284.8495178222656,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.29473876953125,284.8621826171875,1.0,0.299635112285614,1.0,1.0,0.0,1.0,-1.6368530988693235,1.6368509531021118,2.1784442196803866e-06,1.2549822330474854,0.8447219729423523,0.8447219729423523,0.0,35.31633377075195,28.0,50354.35546875,0.0,348.2093811035156,1.0,280.6566162109375,283.95123291015625,298.383056640625,302.4468688964844,293.1499938964844,293.1499938964844,280.95001220703125,42257.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007417678833008,1.0,0.0,0.0,3.644450426101685,3.64447546005249,8.862522804520268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7672.1025390625,0.0,1573.752197265625,1497.1583251953125,0.0,1616.61181640625,0.9091048836708068,1.0,0.0,3.0,1.0,0.0
17742780,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9626424312591552,0.222912922501564,0.1997594833374023,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9955322742462158,0.2555058300495147,0.2356033772230148,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9951411485671996,0.2922166585922241,0.173741266131401,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9689748883247375,0.2270727604627609,0.2145065367221832,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7817167639732361,0.1210937425494194,0.5434677600860596,285.0425720214844,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3205871582031,285.0401611328125,1.0,0.2971153259277344,1.0,1.0,0.0,1.0,-1.6315906047821045,1.6315884590148926,2.168376340705436e-06,1.2536098957061768,0.9983757734298706,0.9983757734298706,0.0,33.51731872558594,48.0,50188.8984375,0.0,342.7128295898437,1.0,280.9425354003906,284.11383056640625,298.3728942871094,302.3173217773437,293.1499938964844,293.1499938964844,280.6499938964844,32603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917864084243774,1.0,0.0,0.0,3.787621736526489,3.7876462936401367,9.572523822498624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8567.9248046875,0.0,1665.364013671875,1497.1583251953125,0.0,1546.54541015625,0.9337759017944336,1.0,0.0,3.0,1.0,0.0
17742840,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.9626424312591552,0.222912922501564,0.1997594833374023,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9955322742462158,0.2555058300495147,0.2356033772230148,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.9951411485671996,0.2922166585922241,0.173741266131401,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9689748883247375,0.2270727604627609,0.2145065367221832,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7817167639732361,0.1210937425494194,0.5434677600860596,285.0425720214844,284.95001220703125,297.2619323730469,295.39794921875,297.2589416503906,297.3205871582031,285.0401611328125,1.0,0.2971153259277344,1.0,1.0,0.0,1.0,-1.6315906047821045,1.6315884590148926,2.168376340705436e-06,1.2536098957061768,0.9983757734298706,0.9983757734298706,0.0,33.51731872558594,48.0,50188.8984375,0.0,342.7128295898437,1.0,280.9425354003906,284.11383056640625,298.3728942871094,302.3173217773437,293.1499938964844,293.1499938964844,280.6499938964844,32603.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6917864084243774,1.0,0.0,0.0,3.787621736526489,3.7876462936401367,9.572523822498624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8567.9248046875,0.0,1665.364013671875,1497.1583251953125,0.0,1546.54541015625,0.9337759017944336,1.0,0.0,3.0,1.0,0.0
17742900,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9690952301025392,0.2249606847763061,0.2017392814159393,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9943776726722716,0.258343368768692,0.2321668863296508,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9943776726722716,0.2972154319286346,0.1714776754379272,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9745489954948424,0.2287779301404953,0.2161957025527954,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7875990271568298,0.1224975064396858,0.5499505400657654,284.8983459472656,284.95001220703125,297.3057556152344,295.4181213378906,297.3027648925781,297.3389587402344,284.88043212890625,1.0,0.2995177507400512,1.0,1.0,0.0,1.0,-1.6461139917373655,1.6461118459701538,2.20183324017853e-06,1.2621487379074097,0.9133357405662536,0.9133357405662536,0.0,33.4318962097168,48.0,51280.58203125,0.0,348.0639343261719,1.0,280.6940002441406,283.9320678710937,298.4455871582031,302.5921325683594,293.1499938964844,293.1499938964844,280.6499938964844,35444.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6972833871841431,1.0,0.0,0.0,3.79892635345459,3.798951625823975,9.629750366002554e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8310.869140625,0.0,1700.9283447265625,1497.1583251953125,0.0,1589.3802490234375,0.9365441799163818,1.0,0.0,3.0,1.0,0.0
17742960,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9661419987678528,0.2267608642578125,0.2034370899200439,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9956735372543336,0.2607204914093017,0.2375225126743316,297.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9956735372543336,0.3010813295841217,0.1754333227872848,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9712889194488524,0.2303339093923568,0.21772301197052,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7858589291572571,0.123832382261753,0.5561107993125916,284.90093994140625,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,297.3533935546875,284.9131774902344,1.0,0.3039468228816986,1.0,1.0,0.0,1.0,-1.668549656867981,1.6685473918914795,2.2593494577449742e-06,1.2796801328659058,0.8927493691444397,0.8927493691444397,0.0,34.431575775146484,68.0,51659.12109375,0.0,362.734130859375,1.0,280.656494140625,283.9737548828125,298.46148681640625,302.577880859375,293.1499938964844,293.1499938964844,280.95001220703125,38408.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699724018573761,1.0,0.0,0.0,3.7130086421966553,3.713033676147461,9.19909723506862e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7800.30224609375,0.0,1622.7408447265625,1497.1583251953125,0.0,1608.575927734375,0.9213050007820128,1.0,0.0,3.0,1.0,0.0
17743020,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9407570362091064,0.2315458953380584,0.2075020521879196,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.9843204021453856,0.2643262147903442,0.2498281151056289,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9990000128746032,0.305611252784729,0.1957957297563552,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.9453402757644652,0.234309896826744,0.2213304936885833,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.7677896618843079,0.1270109564065933,0.5702102780342102,285.18536376953125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.36627197265625,285.19439697265625,1.0,0.3182700574398041,1.0,1.0,0.0,1.0,-1.7342298030853271,1.7342272996902466,2.433379449939821e-06,1.3312560319900513,1.0,1.0,0.0,39.04470443725586,88.0,52900.43359375,0.0,412.6887512207031,1.0,280.94354248046875,284.2245178222656,298.4750061035156,302.5752258300781,293.1499938964844,293.1499938964844,280.6499938964844,33317.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695918083190918,1.0,0.0,0.0,3.846288919448853,3.846314430236816,9.87136218100204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8866.8349609375,0.0,1741.5616455078125,1497.1583251953125,0.0,1578.6893310546875,0.9473857879638672,1.0,0.0,3.0,1.0,0.0
17743080,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9407570362091064,0.2315458953380584,0.2075020521879196,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.9843204021453856,0.2643262147903442,0.2498281151056289,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1856994628906,0.9990000128746032,0.305611252784729,0.1957957297563552,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849365234375,0.9453402757644652,0.234309896826744,0.2213304936885833,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1811218261719,0.7677896618843079,0.1270109564065933,0.5702102780342102,285.18536376953125,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.36627197265625,285.19439697265625,1.0,0.3182700574398041,1.0,1.0,0.0,1.0,-1.7342298030853271,1.7342272996902466,2.433379449939821e-06,1.3312560319900513,1.0,1.0,0.0,39.04470443725586,88.0,52900.43359375,0.0,412.6887512207031,1.0,280.94354248046875,284.2245178222656,298.4750061035156,302.5752258300781,293.1499938964844,293.1499938964844,280.6499938964844,33317.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695918083190918,1.0,0.0,0.0,3.846288919448853,3.846314430236816,9.87136218100204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8866.8349609375,0.0,1741.5616455078125,1497.1583251953125,0.0,1578.6893310546875,0.9473857879638672,1.0,0.0,3.0,1.0,0.0
