time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.9125994443893432,0.2341955751180648,0.2101686745882034,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915832519531,0.9584431052207948,0.2663054168224334,0.2518580853939056,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909729003906,0.998721718788147,0.3048052489757538,0.2137821763753891,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9163368344306946,0.2365888953208923,0.2237152904272079,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986328125,0.7490203380584717,0.1288384050130844,0.5793309807777405,285.0916442871094,284.95001220703125,297.4825134277344,295.4988098144531,297.4798583984375,297.357177734375,285.08251953125,1.0,0.3288393020629883,1.0,1.0,0.0,1.0,-1.7751102447509766,1.775107741355896,2.545677943999181e-06,1.363323450088501,1.0,1.0,0.0,43.72929382324219,88.0,54939.3515625,0.0,451.1584167480469,1.0,280.6820373535156,284.072509765625,298.5560913085937,302.93194580078125,293.1499938964844,293.1499938964844,280.6499938964844,34001.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053230404853821,1.0,0.0,0.0,3.883941888809204,3.883967876434326,1.0065579090223764e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8693.197265625,0.0,1793.4383544921875,1497.1583251953125,0.0,1653.0120849609375,0.9564329385757446,1.0,0.0,3.0,1.0,0.0
17743200,297.440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8777602314949036,0.2358914762735366,0.2120501101016998,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9177090525627136,0.2676860988140106,0.2534540593624115,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9636194705963136,0.3035565614700317,0.2132147401571273,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.8806808590888977,0.2381172180175781,0.2254915684461593,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.7240864038467407,0.1301079243421554,0.5864459276199341,285.0670166015625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.34918212890625,285.06695556640625,1.0,0.337139219045639,1.0,1.0,0.0,1.0,-1.78765606880188,1.7876534461975098,2.580884256531135e-06,1.3732614517211914,1.0,1.0,0.0,50.20426177978516,108.0,55437.16796875,0.0,479.05084228515625,1.0,280.65478515625,284.04754638671875,298.5693359375,302.9692077636719,293.1499938964844,293.1499938964844,280.3500061035156,34398.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099886536598206,1.0,0.0,0.0,3.906574010848999,3.9066004753112793,1.01832267773716e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9227.546875,0.0,1824.9715576171875,1497.1583251953125,0.0,1690.4559326171875,0.9618180990219116,1.0,0.0,3.0,1.0,0.0
17743260,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8212952017784119,0.2387753278017044,0.215615376830101,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8537912964820862,0.2703180313110351,0.2568067610263824,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8867359161376953,0.3020551204681396,0.2123749554157257,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8235647082328796,0.2409465610980987,0.2290709614753723,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.6763840913772583,0.1326082944869995,0.6015045642852783,284.7431945800781,284.95001220703125,297.5997314453125,295.55181884765625,297.52166748046875,297.3392944335937,284.73223876953125,1.0,0.3573422133922577,0.8946212530136108,0.8946212530136108,0.4000000059604645,1.0,-1.818825602531433,1.2591427564620972,0.5596829056739807,0.8399203419685364,0.8031663298606873,0.8031663298606873,0.0,66.90827941894531,111.0,51066.82421875,0.0,549.2545166015625,1.0,280.3561706542969,283.6271057128906,298.566650390625,302.9153747558594,293.1499938964844,293.1499938964844,280.6499938964844,44550.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166292667388916,1.0,0.0,0.0,3.738743305206299,3.738769769668579,9.32705574996362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7780.54052734375,0.0,1699.6943359375,1497.1583251953125,0.0,1744.3775634765625,0.926985800266266,1.0,0.0,3.0,1.0,0.0
17743320,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.8212952017784119,0.2387753278017044,0.215615376830101,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431945800781,0.8537912964820862,0.2703180313110351,0.2568067610263824,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425537109375,0.8867359161376953,0.3020551204681396,0.2123749554157257,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439270019531,0.8235647082328796,0.2409465610980987,0.2290709614753723,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.750244140625,0.6763840913772583,0.1326082944869995,0.6015045642852783,284.7431945800781,284.95001220703125,297.5997314453125,295.55181884765625,297.52166748046875,297.3392944335937,284.73223876953125,1.0,0.3573422133922577,0.8946212530136108,0.8946212530136108,0.4000000059604645,1.0,-1.818825602531433,1.2591427564620972,0.5596829056739807,0.8399203419685364,0.8031663298606873,0.8031663298606873,0.0,66.90827941894531,111.0,51066.82421875,0.0,549.2545166015625,1.0,280.3561706542969,283.6271057128906,298.566650390625,302.9153747558594,293.1499938964844,293.1499938964844,280.6499938964844,44550.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166292667388916,1.0,0.0,0.0,3.738743305206299,3.738769769668579,9.32705574996362e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7780.54052734375,0.0,1699.6943359375,1497.1583251953125,0.0,1744.3775634765625,0.926985800266266,1.0,0.0,3.0,1.0,0.0
17743380,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7921048998832703,0.2417989075183868,0.2185324132442474,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8244320154190063,0.2731801569461822,0.2597641348838806,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8517526388168335,0.3028163611888885,0.212790161371231,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7944236397743225,0.243817389011383,0.2320931553840637,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6530908942222595,0.1350271254777908,0.6143016219139099,284.8476257324219,284.95001220703125,297.6780700683594,295.58709716796875,297.4896850585937,297.3353271484375,284.8548278808594,1.0,0.3722868263721466,0.7892425060272217,0.7892425060272217,0.800000011920929,1.0,-1.845366716384888,0.8311612606048584,1.0142054557800293,0.4068905413150787,0.7792079448699951,0.7792079448699951,0.0,79.8984375,99.0,44033.71484375,0.0,607.7095947265625,1.0,280.6413269042969,283.7488098144531,298.4427185058594,302.0687866210937,293.1499938964844,293.1499938964844,280.95001220703125,44078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836986541748047,1.0,0.0,0.0,3.3707635402679443,3.370786428451538,7.581407999168732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7114.83740234375,0.0,1299.94921875,1497.1583251953125,0.0,1484.557373046875,0.8493161797523499,1.0,0.0,3.0,1.0,0.0
17743440,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.7921048998832703,0.2417989075183868,0.2185324132442474,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476257324219,0.8244320154190063,0.2731801569461822,0.2597641348838806,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8517526388168335,0.3028163611888885,0.212790161371231,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.7944236397743225,0.243817389011383,0.2320931553840637,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.6530908942222595,0.1350271254777908,0.6143016219139099,284.8476257324219,284.95001220703125,297.6780700683594,295.58709716796875,297.4896850585937,297.3353271484375,284.8548278808594,1.0,0.3722868263721466,0.7892425060272217,0.7892425060272217,0.800000011920929,1.0,-1.845366716384888,0.8311612606048584,1.0142054557800293,0.4068905413150787,0.7792079448699951,0.7792079448699951,0.0,79.8984375,99.0,44033.71484375,0.0,607.7095947265625,1.0,280.6413269042969,283.7488098144531,298.4427185058594,302.0687866210937,293.1499938964844,293.1499938964844,280.95001220703125,44078.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836986541748047,1.0,0.0,0.0,3.3707635402679443,3.370786428451538,7.581407999168732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7114.83740234375,0.0,1299.94921875,1497.1583251953125,0.0,1484.557373046875,0.8493161797523499,1.0,0.0,3.0,1.0,0.0
17743500,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7879805564880371,0.2438535094261169,0.220270037651062,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8201828598976135,0.2750804126262665,0.2614783346652984,297.330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8463735580444336,0.3040651381015777,0.2135203182697296,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.7900860905647278,0.2456461787223816,0.2337667495012283,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6503435373306274,0.1364581286907196,0.6207873821258545,285.02313232421875,284.95001220703125,297.71600341796875,295.6041564941406,297.5018310546875,297.3383178710937,285.0345458984375,1.0,0.3764978945255279,0.7365531325340271,0.7365531325340271,1.0,1.0,-1.8601840734481807,0.8063059449195862,1.0538780689239502,0.3788467943668365,0.8892182111740112,0.8892182111740112,0.0,82.9592056274414,99.0,43351.01171875,0.0,628.0852661132812,1.0,280.8904113769531,283.92706298828125,298.4331359863281,301.815673828125,293.1499938964844,293.1499938964844,280.95001220703125,35162.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6648844480514526,1.0,0.0,0.0,3.404261589050293,3.404283285140991,7.732842277619056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7376.63671875,0.0,1270.7255859375,1497.1583251953125,0.0,1345.41943359375,0.8536513447761536,1.0,0.0,3.0,1.0,0.0
17743560,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7889918088912964,0.246129885315895,0.222284123301506,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8207244277000427,0.2772049009799957,0.2634388208389282,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8462392091751099,0.3056466281414032,0.2145615816116333,297.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7908005714416504,0.2476707547903061,0.2356435060501098,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6515865325927734,0.1380239278078079,0.6277163028717041,285.0291748046875,284.95001220703125,297.7530822753906,295.6208190917969,297.5209655761719,297.343505859375,285.0287780761719,1.0,0.3792676031589508,0.7469115257263184,0.7469115257263184,1.0,1.0,-1.8767794370651243,0.8150497674942017,1.0617296695709229,0.3839801549911499,0.920869767665863,0.920869767665863,0.0,83.99695587158203,87.0,43747.4140625,0.0,643.6181640625,1.0,280.93975830078125,283.9078369140625,298.50250244140625,301.9285583496094,293.1499938964844,293.1499938964844,280.6499938964844,32308.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552899479866028,1.0,0.0,0.0,3.522972345352173,3.5229945182800293,8.281552936750813e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7907.22021484375,0.0,1369.7271728515625,1497.1583251953125,0.0,1277.36865234375,0.8741954565048218,1.0,0.0,3.0,1.0,0.0
17743620,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7981559038162231,0.2498009651899337,0.2257123291492462,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8288732767105103,0.2809171378612518,0.2669926881790161,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8535727262496948,0.3081867396831512,0.2163824439048767,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7997168302536011,0.2512295842170715,0.2390436977148056,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6601722240447998,0.1409305185079574,0.6406258344650269,284.9169311523437,284.95001220703125,297.82440185546875,295.6528625488281,297.5561828613281,297.3483581542969,284.92364501953125,1.0,0.3812980949878692,0.7676283121109009,0.7676283121109009,1.0,1.0,-1.9069387912750244,0.833670437335968,1.0732684135437012,0.3961034417152405,0.8374949097633362,0.8374949097633362,0.0,82.52327728271484,75.0,44917.41015625,0.0,661.5368041992188,1.0,280.6589660644531,283.7859802246094,298.6601867675781,302.2666931152344,293.1499938964844,293.1499938964844,280.95001220703125,38531.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612504720687866,1.0,0.0,0.0,3.429016828536988,3.429039239883423,7.845715686016774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7254.1767578125,0.0,1318.723388671875,1497.1583251953125,0.0,1319.4053955078125,0.8586382269859314,1.0,0.0,3.0,1.0,0.0
17743680,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7981559038162231,0.2498009651899337,0.2257123291492462,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8288732767105103,0.2809171378612518,0.2669926881790161,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8535727262496948,0.3081867396831512,0.2163824439048767,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7997168302536011,0.2512295842170715,0.2390436977148056,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.6601722240447998,0.1409305185079574,0.6406258344650269,284.9169311523437,284.95001220703125,297.82440185546875,295.6528625488281,297.5561828613281,297.3483581542969,284.92364501953125,1.0,0.3812980949878692,0.7676283121109009,0.7676283121109009,1.0,1.0,-1.9069387912750244,0.833670437335968,1.0732684135437012,0.3961034417152405,0.8374949097633362,0.8374949097633362,0.0,82.52327728271484,75.0,44917.41015625,0.0,661.5368041992188,1.0,280.6589660644531,283.7859802246094,298.6601867675781,302.2666931152344,293.1499938964844,293.1499938964844,280.95001220703125,38531.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6612504720687866,1.0,0.0,0.0,3.429016828536988,3.429039239883423,7.845715686016774e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7254.1767578125,0.0,1318.723388671875,1497.1583251953125,0.0,1319.4053955078125,0.8586382269859314,1.0,0.0,3.0,1.0,0.0
17743740,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8169221878051758,0.254192054271698,0.2291730046272277,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8467952609062195,0.2852697074413299,0.2706315219402313,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8717406392097473,0.3115687370300293,0.218354657292366,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8181672096252441,0.2553585171699524,0.2424962520599365,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6776102781295776,0.1442219167947769,0.6536086201667786,285.0727844238281,284.95001220703125,297.8915405273437,295.68310546875,297.5926513671875,297.3583374023437,285.0698547363281,1.0,0.3800763785839081,0.7883450984954834,0.7883450984954834,1.0,1.0,-1.937564730644226,0.8519291281700134,1.0856356620788574,0.4076641798019409,0.9928985238075256,0.9928985238075256,0.0,77.1987533569336,63.0,45284.375,0.0,667.5576782226562,1.0,280.9418640136719,283.91363525390625,298.6717529296875,302.2308044433594,293.1499938964844,293.1499938964844,280.6499938964844,30576.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561421155929565,1.0,0.0,0.0,3.646461725234986,3.646484851837158,8.872308399077156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8110.1787109375,0.0,1488.6983642578125,1497.1583251953125,0.0,1283.3294677734375,0.9005708694458008,1.0,0.0,3.0,1.0,0.0
17743800,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.8169221878051758,0.254192054271698,0.2291730046272277,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.8467952609062195,0.2852697074413299,0.2706315219402313,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726623535156,0.8717406392097473,0.3115687370300293,0.218354657292366,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8181672096252441,0.2553585171699524,0.2424962520599365,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.6776102781295776,0.1442219167947769,0.6536086201667786,285.0727844238281,284.95001220703125,297.8915405273437,295.68310546875,297.5926513671875,297.3583374023437,285.0698547363281,1.0,0.3800763785839081,0.7883450984954834,0.7883450984954834,1.0,1.0,-1.937564730644226,0.8519291281700134,1.0856356620788574,0.4076641798019409,0.9928985238075256,0.9928985238075256,0.0,77.1987533569336,63.0,45284.375,0.0,667.5576782226562,1.0,280.9418640136719,283.91363525390625,298.6717529296875,302.2308044433594,293.1499938964844,293.1499938964844,280.6499938964844,30576.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561421155929565,1.0,0.0,0.0,3.646461725234986,3.646484851837158,8.872308399077156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8110.1787109375,0.0,1488.6983642578125,1497.1583251953125,0.0,1283.3294677734375,0.9005708694458008,1.0,0.0,3.0,1.0,0.0
17743860,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8428165912628174,0.2577538192272186,0.2323460280895233,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8748630285263062,0.2891294360160827,0.2741503119468689,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.900309145450592,0.3142863512039184,0.2201977521181106,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8440898060798645,0.259051114320755,0.2458382844924926,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.703510046005249,0.1473331451416015,0.6664665341377258,284.8995361328125,284.95001220703125,297.9541320800781,295.7113952636719,297.62310791015625,297.36279296875,284.9048156738281,1.0,0.3768084645271301,0.7875304222106934,0.7875304222106934,1.0,1.0,-1.9672718048095703,0.8660438060760498,1.1012279987335205,0.4153613448143005,0.8799620866775513,0.8799620866775513,0.0,69.61458587646484,51.0,46634.9296875,0.0,665.3593139648438,1.0,280.6569519042969,283.7275085449219,298.7569580078125,302.5184326171875,293.1499938964844,293.1499938964844,280.95001220703125,37317.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690807938575745,1.0,0.0,0.0,3.62533974647522,3.625363826751709,8.769820851739496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7397.70654296875,0.0,1515.69921875,1497.1583251953125,0.0,1375.814697265625,0.9004657864570618,1.0,0.0,3.0,1.0,0.0
17743920,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8428165912628174,0.2577538192272186,0.2323460280895233,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8748630285263062,0.2891294360160827,0.2741503119468689,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.900309145450592,0.3142863512039184,0.2201977521181106,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8440898060798645,0.259051114320755,0.2458382844924926,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.703510046005249,0.1473331451416015,0.6664665341377258,284.8995361328125,284.95001220703125,297.9541320800781,295.7113952636719,297.62310791015625,297.36279296875,284.9048156738281,1.0,0.3768084645271301,0.7875304222106934,0.7875304222106934,1.0,1.0,-1.9672718048095703,0.8660438060760498,1.1012279987335205,0.4153613448143005,0.8799620866775513,0.8799620866775513,0.0,69.61458587646484,51.0,46634.9296875,0.0,665.3593139648438,1.0,280.6569519042969,283.7275085449219,298.7569580078125,302.5184326171875,293.1499938964844,293.1499938964844,280.95001220703125,37317.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690807938575745,1.0,0.0,0.0,3.62533974647522,3.625363826751709,8.769820851739496e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7397.70654296875,0.0,1515.69921875,1497.1583251953125,0.0,1375.814697265625,0.9004657864570618,1.0,0.0,3.0,1.0,0.0
17743980,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8833075165748596,0.262053519487381,0.2355189025402069,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9194499254226683,0.2935998141765594,0.2777065932750702,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9480488896369934,0.3177848160266876,0.2221050411462783,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8847580552101135,0.2632939517498016,0.2492070347070694,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7377849221229553,0.1507960110902786,0.6794007420539856,285.0820007324219,284.95001220703125,298.0116882324219,295.73760986328125,297.6541748046875,297.37213134765625,285.0823059082031,1.0,0.3721685111522674,0.7867158055305481,0.7867158055305481,1.0,1.0,-1.9972163438797,0.8802006244659424,1.117015719413757,0.4228923916816711,1.0,1.0,0.0,60.32643127441406,39.0,46708.19140625,0.0,657.3792114257812,1.0,280.9429931640625,283.8943176269531,298.73077392578125,302.4123229980469,293.1499938964844,293.1499938964844,280.6499938964844,32210.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642696261405945,1.0,0.0,0.0,3.782163381576538,3.7821879386901855,9.544953627482755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.0712890625,0.0,1655.8607177734375,1497.1583251953125,0.0,1340.998046875,0.9320449233055116,1.0,0.0,3.0,1.0,0.0
17744040,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8833075165748596,0.262053519487381,0.2355189025402069,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9194499254226683,0.2935998141765594,0.2777065932750702,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.9480488896369934,0.3177848160266876,0.2221050411462783,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820007324219,0.8847580552101135,0.2632939517498016,0.2492070347070694,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.7377849221229553,0.1507960110902786,0.6794007420539856,285.0820007324219,284.95001220703125,298.0116882324219,295.73760986328125,297.6541748046875,297.37213134765625,285.0823059082031,1.0,0.3721685111522674,0.7867158055305481,0.7867158055305481,1.0,1.0,-1.9972163438797,0.8802006244659424,1.117015719413757,0.4228923916816711,1.0,1.0,0.0,60.32643127441406,39.0,46708.19140625,0.0,657.3792114257812,1.0,280.9429931640625,283.8943176269531,298.73077392578125,302.4123229980469,293.1499938964844,293.1499938964844,280.6499938964844,32210.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642696261405945,1.0,0.0,0.0,3.782163381576538,3.7821879386901855,9.544953627482755e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8275.0712890625,0.0,1655.8607177734375,1497.1583251953125,0.0,1340.998046875,0.9320449233055116,1.0,0.0,3.0,1.0,0.0
17744100,297.44879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9135835766792296,0.2640435695648193,0.2372673153877258,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9537517428398132,0.295771062374115,0.2796522378921509,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9786823987960817,0.3194188177585602,0.2231974452733993,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9152321219444276,0.2653633058071136,0.2510443329811096,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7615646123886108,0.152526244521141,0.6863678097724915,284.9447021484375,284.95001220703125,298.0384521484375,295.7499389648437,297.6683959960937,297.3760986328125,284.9287109375,1.0,0.3695888221263885,0.7863084673881531,0.7863084673881531,1.0,1.0,-2.013539552688598,0.8879193067550659,1.1256202459335327,0.4270420372486114,0.9616771936416626,0.9616771936416626,0.0,55.15776062011719,39.0,48016.1953125,0.0,652.5228271484375,1.0,280.6939697265625,283.71392822265625,298.7964172363281,302.6960144042969,293.1499938964844,293.1499938964844,280.6499938964844,33646.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671679675579071,1.0,0.0,0.0,3.8223814964294434,3.822406768798828,9.74902832240332e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8056.765625,0.0,1715.1036376953125,1497.1583251953125,0.0,1394.8265380859375,0.941589891910553,1.0,0.0,3.0,1.0,0.0
17744160,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9488998055458068,0.2656596302986145,0.2386584430932998,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9848307371139526,0.2976732850074768,0.2813485860824585,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9990000128746032,0.3208549916744232,0.2205052375793457,297.4228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9507666826248168,0.2671895325183868,0.2526615560054779,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7883413434028625,0.1541129499673843,0.6928255558013916,284.9060974121094,284.95001220703125,298.06378173828125,295.7616882324219,297.6802978515625,297.3771057128906,284.908203125,1.0,0.3666376173496246,0.785866916179657,0.785866916179657,1.0,1.0,-2.023531675338745,0.8925523161888123,1.1309794187545776,0.4297912418842315,0.923651933670044,0.923651933670044,0.0,50.561153411865234,57.0,48162.71484375,0.0,644.6192626953125,1.0,280.6562805175781,283.6944885253906,298.8031616210937,302.68505859375,293.1499938964844,293.1499938964844,280.3500061035156,36518.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675920307636261,1.0,0.0,0.0,3.787831068038941,3.787856578826904,9.57358338382619e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8465.8642578125,0.0,1696.0150146484375,1497.1583251953125,0.0,1426.15087890625,0.9361509680747986,1.0,0.0,3.0,1.0,0.0
17744220,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9598388671875,0.2687051296234131,0.2413559108972549,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9935212731361388,0.301351934671402,0.2847727835178375,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.3260486423969269,0.2160160392522812,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9621843099594116,0.2707262635231018,0.2559539377689361,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7992775440216064,0.1572099477052688,0.7065240740776062,284.8739318847656,284.95001220703125,298.11004638671875,295.7834167480469,297.7030334472656,297.3805236816406,284.88482666015625,1.0,0.3702199161052704,0.7849838733673096,0.7849838733673096,1.0,1.0,-2.0460734367370605,0.9032617211341858,1.14281165599823,0.4350764751434326,0.8302416205406189,0.8302416205406189,0.0,50.16875457763672,77.0,48697.24609375,0.0,661.0475463867188,1.0,280.3575744628906,283.66558837890625,298.8049011230469,302.7434997558594,293.1499938964844,293.1499938964844,280.6499938964844,42161.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826784610748291,1.0,0.0,0.0,3.511244773864746,3.511268615722656,8.226508043662761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7600.05078125,0.0,1428.552978515625,1497.1583251953125,0.0,1476.828125,0.8808509111404419,1.0,0.0,3.0,1.0,0.0
17744280,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9598388671875,0.2687051296234131,0.2413559108972549,297.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9935212731361388,0.301351934671402,0.2847727835178375,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.3260486423969269,0.2160160392522812,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9621843099594116,0.2707262635231018,0.2559539377689361,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7992775440216064,0.1572099477052688,0.7065240740776062,284.8739318847656,284.95001220703125,298.11004638671875,295.7834167480469,297.7030334472656,297.3805236816406,284.88482666015625,1.0,0.3702199161052704,0.7849838733673096,0.7849838733673096,1.0,1.0,-2.0460734367370605,0.9032617211341858,1.14281165599823,0.4350764751434326,0.8302416205406189,0.8302416205406189,0.0,50.16875457763672,77.0,48697.24609375,0.0,661.0475463867188,1.0,280.3575744628906,283.66558837890625,298.8049011230469,302.7434997558594,293.1499938964844,293.1499938964844,280.6499938964844,42161.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826784610748291,1.0,0.0,0.0,3.511244773864746,3.511268615722656,8.226508043662761e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7600.05078125,0.0,1428.552978515625,1497.1583251953125,0.0,1476.828125,0.8808509111404419,1.0,0.0,3.0,1.0,0.0
17744340,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9438531398773192,0.2729670405387878,0.2450056374073028,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9810415506362916,0.3061011135578155,0.2890901863574981,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.3302868008613586,0.229539543390274,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9467145800590516,0.275261789560318,0.2600886821746826,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7888858914375305,0.1609103977680206,0.7229122519493103,285.0639343261719,284.95001220703125,298.1499938964844,295.8027648925781,297.7271423339844,297.3907165527344,285.0638122558594,1.0,0.3813738822937011,0.7841008305549622,0.7841008305549622,1.0,1.0,-2.096479892730713,0.9272509217262268,1.1692289113998413,0.4477564096450805,0.992832601070404,0.992832601070404,0.0,54.46219253540039,97.0,49278.87109375,0.0,717.572021484375,1.0,280.6424560546875,283.823486328125,298.783447265625,302.642822265625,293.1499938964844,293.1499938964844,280.3500061035156,31643.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749008893966675,1.0,0.0,0.0,3.703834056854248,3.703857660293579,9.153692417385172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8549.255859375,0.0,1560.815673828125,1497.1583251953125,0.0,1418.586669921875,0.914352297782898,1.0,0.0,3.0,1.0,0.0
17744400,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9438531398773192,0.2729670405387878,0.2450056374073028,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9810415506362916,0.3061011135578155,0.2890901863574981,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.3302868008613586,0.229539543390274,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9467145800590516,0.275261789560318,0.2600886821746826,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7888858914375305,0.1609103977680206,0.7229122519493103,285.0639343261719,284.95001220703125,298.1499938964844,295.8027648925781,297.7271423339844,297.3907165527344,285.0638122558594,1.0,0.3813738822937011,0.7841008305549622,0.7841008305549622,1.0,1.0,-2.096479892730713,0.9272509217262268,1.1692289113998413,0.4477564096450805,0.992832601070404,0.992832601070404,0.0,54.46219253540039,97.0,49278.87109375,0.0,717.572021484375,1.0,280.6424560546875,283.823486328125,298.783447265625,302.642822265625,293.1499938964844,293.1499938964844,280.3500061035156,31643.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749008893966675,1.0,0.0,0.0,3.703834056854248,3.703857660293579,9.153692417385172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8549.255859375,0.0,1560.815673828125,1497.1583251953125,0.0,1418.586669921875,0.914352297782898,1.0,0.0,3.0,1.0,0.0
17744460,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8901336193084717,0.2758187651634216,0.248431921005249,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9281596541404724,0.3098756074905395,0.2934494614601135,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9526759386062622,0.3314165472984314,0.2321229428052902,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8932663798332214,0.2789078652858734,0.2643027603626251,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7504770755767822,0.1638945043087005,0.7396631836891174,284.9128723144531,284.95001220703125,298.17987060546875,295.81842041015625,297.7398986816406,297.388916015625,284.9173583984375,1.0,0.3967015445232391,0.7829771041870117,0.7829771041870117,1.0,1.0,-2.1341469287872314,0.9450284838676452,1.1891183853149414,0.4574897885322571,0.8975831270217896,0.8975831270217896,0.0,66.11296844482422,117.0,50861.3203125,0.0,792.1444702148438,1.0,280.3565979003906,283.6507568359375,298.8591003417969,302.9391174316406,293.1499938964844,293.1499938964844,280.6499938964844,37040.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866236925125122,1.0,0.0,0.0,3.686784505844116,3.686809062957764,9.069613611245586e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7799.8330078125,0.0,1582.344482421875,1497.1583251953125,0.0,1506.8310546875,0.91415673494339,1.0,0.0,3.0,1.0,0.0
17744520,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8901336193084717,0.2758187651634216,0.248431921005249,297.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9281596541404724,0.3098756074905395,0.2934494614601135,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9526759386062622,0.3314165472984314,0.2321229428052902,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8932663798332214,0.2789078652858734,0.2643027603626251,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7504770755767822,0.1638945043087005,0.7396631836891174,284.9128723144531,284.95001220703125,298.17987060546875,295.81842041015625,297.7398986816406,297.388916015625,284.9173583984375,1.0,0.3967015445232391,0.7829771041870117,0.7829771041870117,1.0,1.0,-2.1341469287872314,0.9450284838676452,1.1891183853149414,0.4574897885322571,0.8975831270217896,0.8975831270217896,0.0,66.11296844482422,117.0,50861.3203125,0.0,792.1444702148438,1.0,280.3565979003906,283.6507568359375,298.8591003417969,302.9391174316406,293.1499938964844,293.1499938964844,280.6499938964844,37040.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866236925125122,1.0,0.0,0.0,3.686784505844116,3.686809062957764,9.069613611245586e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,7799.8330078125,0.0,1582.344482421875,1497.1583251953125,0.0,1506.8310546875,0.91415673494339,1.0,0.0,3.0,1.0,0.0
17744580,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8450966477394104,0.2787946164608001,0.2514563500881195,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.878115177154541,0.3136226534843445,0.2974252998828888,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8971072435379028,0.3336823880672455,0.2338537871837616,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8484895825386047,0.2824760377407074,0.2681350111961365,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7163451313972473,0.1664982736110687,0.7540818452835083,285.0931396484375,284.95001220703125,298.1967163085937,295.8294677734375,297.74676513671875,297.3868713378906,285.0941772460937,1.0,0.414061039686203,0.7818533778190613,0.7818533778190613,1.0,1.0,-2.1665701866149902,0.9603556990623474,1.2062146663665771,0.4656477272510528,1.0,1.0,0.0,81.57563781738281,120.0,50849.5,0.0,878.42138671875,1.0,280.6434631347656,283.8218994140625,298.82635498046875,302.8268127441406,293.1499938964844,293.1499938964844,280.3500061035156,32905.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829047799110413,1.0,0.0,0.0,3.8224940299987793,3.822519063949585,9.749602440933811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8738.921875,0.0,1709.4312744140625,1497.1583251953125,0.0,1478.5408935546875,0.9416797757148744,1.0,0.0,3.0,1.0,0.0
17744640,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8450966477394104,0.2787946164608001,0.2514563500881195,297.44708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.878115177154541,0.3136226534843445,0.2974252998828888,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8971072435379028,0.3336823880672455,0.2338537871837616,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09307861328125,0.8484895825386047,0.2824760377407074,0.2681350111961365,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928039550781,0.7163451313972473,0.1664982736110687,0.7540818452835083,285.0931396484375,284.95001220703125,298.1967163085937,295.8294677734375,297.74676513671875,297.3868713378906,285.0941772460937,1.0,0.414061039686203,0.7818533778190613,0.7818533778190613,1.0,1.0,-2.1665701866149902,0.9603556990623474,1.2062146663665771,0.4656477272510528,1.0,1.0,0.0,81.57563781738281,120.0,50849.5,0.0,878.42138671875,1.0,280.6434631347656,283.8218994140625,298.82635498046875,302.8268127441406,293.1499938964844,293.1499938964844,280.3500061035156,32905.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6829047799110413,1.0,0.0,0.0,3.8224940299987793,3.822519063949585,9.749602440933811e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8738.921875,0.0,1709.4312744140625,1497.1583251953125,0.0,1478.5408935546875,0.9416797757148744,1.0,0.0,3.0,1.0,0.0
17744700,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8322518467903137,0.2799628674983978,0.2529464662075043,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8640335202217102,0.3152547180652618,0.2993719279766083,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.8817650675773621,0.3346927464008331,0.2348560094833374,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8357746005058289,0.2840312123298645,0.2699964344501495,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.7052508592605591,0.1675862967967987,0.760638415813446,284.9553527832031,284.95001220703125,298.2005310058594,295.8333435058594,297.7470703125,297.38397216796875,284.9408264160156,1.0,0.4209032654762268,0.7812914848327637,0.7812914848327637,1.0,1.0,-2.18201756477356,0.9676362872123718,1.214381217956543,0.4696048200130462,0.9746893048286438,0.9746893048286438,0.0,87.90033721923828,120.0,52171.65234375,0.0,916.5292358398438,1.0,280.3932189941406,283.6432800292969,298.8789367675781,303.1025695800781,293.1499938964844,293.1499938964844,280.3500061035156,33909.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6900063753128052,1.0,0.0,0.0,3.857847213745117,3.85787296295166,9.930779469868869e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8505.07421875,0.0,1760.404052734375,1497.1583251953125,0.0,1532.79541015625,0.9500739574432372,1.0,0.0,3.0,1.0,0.0
17744760,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8218671679496765,0.2806866765022278,0.2539452016353607,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8529872298240662,0.3165232241153717,0.3009113073348999,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8695151209831238,0.335343986749649,0.235555499792099,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8257354497909546,0.2852492034435272,0.2714801728725433,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.6959487795829773,0.168416827917099,0.7658412456512451,284.913330078125,284.95001220703125,298.2014465332031,295.8362121582031,297.7441101074219,297.3775939941406,284.9152526855469,1.0,0.4268471300601959,0.7805669903755188,0.7805669903755188,1.0,1.0,-2.193941831588745,0.9732005596160888,1.2207412719726562,0.4726193249225616,0.9375200271606444,0.9375200271606444,0.0,93.51409149169922,123.0,52323.1484375,0.0,949.02978515625,1.0,280.35601806640625,283.6181030273437,298.8757019042969,303.0799255371094,293.1499938964844,293.1499938964844,280.04998779296875,36357.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.693964421749115,1.0,0.0,0.0,3.8319265842437744,3.831952571868897,9.797779512155105e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8948.0556640625,0.0,1747.95849609375,1497.1583251953125,0.0,1563.4508056640625,0.9459792375564576,1.0,0.0,3.0,1.0,0.0
17744820,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.80576092004776,0.281902015209198,0.2553842961788177,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8372094631195068,0.3187722563743591,0.3034290075302124,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8517909646034241,0.3364874124526977,0.2366115748882293,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8107110857963562,0.2874021828174591,0.2739110589027405,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6820928454399109,0.1697645485401153,0.7739039659500122,284.8714904785156,284.95001220703125,298.1949768066406,295.83892822265625,297.7334899902344,297.3631896972656,284.8795471191406,1.0,0.4365340769290924,0.779118001461029,0.779118001461029,1.0,1.0,-2.2125699520111084,0.9818366169929504,1.2307332754135132,0.4772238731384277,0.841689944267273,0.841689944267273,0.0,102.95491790771484,111.0,52804.51171875,0.0,1003.0045166015624,1.0,280.05712890625,283.5744323730469,298.86053466796875,303.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,41767.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005406618118286,1.0,0.0,0.0,3.5822248458862305,3.582249164581299,8.562467996853229e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8004.33349609375,0.0,1501.4193115234375,1497.1583251953125,0.0,1615.0225830078125,0.8957419991493225,1.0,0.0,3.0,1.0,0.0
17744880,297.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.80576092004776,0.281902015209198,0.2553842961788177,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8372094631195068,0.3187722563743591,0.3034290075302124,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8517909646034241,0.3364874124526977,0.2366115748882293,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8107110857963562,0.2874021828174591,0.2739110589027405,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.6820928454399109,0.1697645485401153,0.7739039659500122,284.8714904785156,284.95001220703125,298.1949768066406,295.83892822265625,297.7334899902344,297.3631896972656,284.8795471191406,1.0,0.4365340769290924,0.779118001461029,0.779118001461029,1.0,1.0,-2.2125699520111084,0.9818366169929504,1.2307332754135132,0.4772238731384277,0.841689944267273,0.841689944267273,0.0,102.95491790771484,111.0,52804.51171875,0.0,1003.0045166015624,1.0,280.05712890625,283.5744323730469,298.86053466796875,303.12469482421875,293.1499938964844,293.1499938964844,280.3500061035156,41767.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005406618118286,1.0,0.0,0.0,3.5822248458862305,3.582249164581299,8.562467996853229e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8004.33349609375,0.0,1501.4193115234375,1497.1583251953125,0.0,1615.0225830078125,0.8957419991493225,1.0,0.0,3.0,1.0,0.0
17744940,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8064386248588562,0.2843942046165466,0.2573530673980713,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8382486701011658,0.3219675123691559,0.3062215745449066,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8520422577857971,0.338859498500824,0.2380636781454086,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8118651509284973,0.2904022336006164,0.2765442132949829,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6831667423248291,0.1715406030416488,0.7813910841941833,285.0287780761719,284.95001220703125,298.1781921386719,295.8379211425781,297.7238464355469,297.3586730957031,285.02655029296875,1.0,0.4394989013671875,0.7776690125465393,0.7776690125465393,1.0,1.0,-2.232186079025269,0.9909690022468568,1.241217017173767,0.4819697141647339,0.9717649221420288,0.9717649221420288,0.0,104.26060485839844,99.0,52626.62890625,0.0,1027.9404296875,1.0,280.34283447265625,283.7183532714844,298.8178100585937,302.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,32814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929783821105957,1.0,0.0,0.0,3.728739500045776,3.7287638187408447,9.277209755964576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8940.03515625,0.0,1598.20068359375,1497.1583251953125,0.0,1555.786376953125,0.9205876588821412,1.0,0.0,3.0,1.0,0.0
