time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8064386248588562,0.2843942046165466,0.2573530673980713,297.421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8382486701011658,0.3219675123691559,0.3062215745449066,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8520422577857971,0.338859498500824,0.2380636781454086,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8118651509284973,0.2904022336006164,0.2765442132949829,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.6831667423248291,0.1715406030416488,0.7813910841941833,285.0287780761719,284.95001220703125,298.1781921386719,295.8379211425781,297.7238464355469,297.3586730957031,285.02655029296875,1.0,0.4394989013671875,0.7776690125465393,0.7776690125465393,1.0,1.0,-2.232186079025269,0.9909690022468568,1.241217017173767,0.4819697141647339,0.9717649221420288,0.9717649221420288,0.0,104.26060485839844,99.0,52626.62890625,0.0,1027.9404296875,1.0,280.34283447265625,283.7183532714844,298.8178100585937,302.96148681640625,293.1499938964844,293.1499938964844,280.04998779296875,32814.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929783821105957,1.0,0.0,0.0,3.728739500045776,3.7287638187408447,9.277209755964576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8940.03515625,0.0,1598.20068359375,1497.1583251953125,0.0,1555.786376953125,0.9205876588821412,1.0,0.0,3.0,1.0,0.0
17745060,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8156872391700745,0.2859589457511902,0.2588913738727569,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8481261730194092,0.3245218992233276,0.3086965978145599,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8615232706069946,0.3404411077499389,0.2392439693212509,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8215298056602478,0.2928198873996734,0.278872936964035,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6922001838684082,0.1729678064584732,0.7876569032669067,284.8961486816406,284.95001220703125,298.15203857421875,295.8334045410156,297.70709228515625,297.3491516113281,284.9013671875,1.0,0.4385518431663513,0.7764489650726318,0.7764489650726318,1.0,1.0,-2.2487542629241943,0.998671054840088,1.250083088874817,0.4860055446624756,0.8648384213447571,0.8648384213447571,0.0,100.70856475830078,87.0,53425.86328125,0.0,1031.46337890625,1.0,280.05694580078125,283.5817565917969,298.85821533203125,303.1570739746094,293.1499938964844,293.1499938964844,280.3500061035156,39105.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013022899627686,1.0,0.0,0.0,3.618299007415772,3.61832332611084,8.735790402170096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8065.203125,0.0,1521.21728515625,1497.1583251953125,0.0,1621.0455322265625,0.9008110761642456,1.0,0.0,3.0,1.0,0.0
17745120,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8156872391700745,0.2859589457511902,0.2588913738727569,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8481261730194092,0.3245218992233276,0.3086965978145599,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8615232706069946,0.3404411077499389,0.2392439693212509,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8215298056602478,0.2928198873996734,0.278872936964035,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6922001838684082,0.1729678064584732,0.7876569032669067,284.8961486816406,284.95001220703125,298.15203857421875,295.8334045410156,297.70709228515625,297.3491516113281,284.9013671875,1.0,0.4385518431663513,0.7764489650726318,0.7764489650726318,1.0,1.0,-2.2487542629241943,0.998671054840088,1.250083088874817,0.4860055446624756,0.8648384213447571,0.8648384213447571,0.0,100.70856475830078,87.0,53425.86328125,0.0,1031.46337890625,1.0,280.05694580078125,283.5817565917969,298.85821533203125,303.1570739746094,293.1499938964844,293.1499938964844,280.3500061035156,39105.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013022899627686,1.0,0.0,0.0,3.618299007415772,3.61832332611084,8.735790402170096e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8065.203125,0.0,1521.21728515625,1497.1583251953125,0.0,1621.0455322265625,0.9008110761642456,1.0,0.0,3.0,1.0,0.0
17745180,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.831877589225769,0.2882882952690124,0.2604463398456573,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8662983179092407,0.3276392817497253,0.3111314475536346,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8796263933181763,0.3427525460720062,0.2404482960700988,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8383391499519348,0.2957322001457214,0.2811395525932312,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7081153392791748,0.1746884435415268,0.7934231162071228,285.0399169921875,284.95001220703125,298.11737060546875,295.82568359375,297.6900634765625,297.3458251953125,285.0371398925781,1.0,0.4350644648075104,0.7752289175987244,0.7752289175987244,1.0,1.0,-2.2646377086639404,1.0060728788375854,1.258564829826355,0.489736407995224,0.9967362880706788,0.9967362880706788,0.0,93.87130737304688,75.0,53177.51171875,0.0,1021.6143798828124,1.0,280.3431396484375,283.7179260253906,298.8129577636719,303.0020751953125,293.1499938964844,293.1499938964844,280.04998779296875,32327.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956578493118286,1.0,0.0,0.0,3.769340515136719,3.769364833831787,9.480341987000428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9008.361328125,0.0,1641.6632080078125,1497.1583251953125,0.0,1576.6552734375,0.9294046759605408,1.0,0.0,3.0,1.0,0.0
17745240,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.831877589225769,0.2882882952690124,0.2604463398456573,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8662983179092407,0.3276392817497253,0.3111314475536346,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.8796263933181763,0.3427525460720062,0.2404482960700988,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8383391499519348,0.2957322001457214,0.2811395525932312,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7081153392791748,0.1746884435415268,0.7934231162071228,285.0399169921875,284.95001220703125,298.11737060546875,295.82568359375,297.6900634765625,297.3458251953125,285.0371398925781,1.0,0.4350644648075104,0.7752289175987244,0.7752289175987244,1.0,1.0,-2.2646377086639404,1.0060728788375854,1.258564829826355,0.489736407995224,0.9967362880706788,0.9967362880706788,0.0,93.87130737304688,75.0,53177.51171875,0.0,1021.6143798828124,1.0,280.3431396484375,283.7179260253906,298.8129577636719,303.0020751953125,293.1499938964844,293.1499938964844,280.04998779296875,32327.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956578493118286,1.0,0.0,0.0,3.769340515136719,3.769364833831787,9.480341987000428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9008.361328125,0.0,1641.6632080078125,1497.1583251953125,0.0,1576.6552734375,0.9294046759605408,1.0,0.0,3.0,1.0,0.0
17745300,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8427417874336243,0.2891151309013366,0.261251837015152,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8787335753440857,0.3289647698402405,0.3123847842216491,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8920198082923889,0.3436199426651001,0.2410823851823806,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8497127890586853,0.2969783842563629,0.2823005616664886,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7180973887443542,0.175440177321434,0.7964082360267639,284.8864440917969,284.95001220703125,298.0971069335937,295.8206787109375,297.6792297363281,297.3424987792969,284.8752746582031,1.0,0.4327344298362732,0.7746188640594482,0.7746188640594482,1.0,1.0,-2.2728562355041504,1.009892463684082,1.2629636526107788,0.4917258024215698,0.9019284248352052,0.9019284248352052,0.0,89.6520767211914,75.0,54193.5078125,0.0,1013.8079223632812,1.0,280.0946044921875,283.53955078125,298.8567199707031,303.25518798828125,293.1499938964844,293.1499938964844,280.04998779296875,35746.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018413543701172,1.0,0.0,0.0,3.77309799194336,3.773123025894165,9.499252655587044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8722.8876953125,0.0,1672.520751953125,1497.1583251953125,0.0,1625.315185546875,0.9307321310043336,1.0,0.0,3.0,1.0,0.0
17745360,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8544294238090515,0.2896445393562317,0.2616350948810577,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8921563029289246,0.3300451338291168,0.3132972419261932,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9052854776382446,0.3442159295082092,0.2414211481809616,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8621337413787842,0.2980014979839325,0.2831538021564483,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.7280445098876953,0.1760421842336654,0.7984961271286011,284.8852233886719,284.95001220703125,298.0750732421875,295.8149719238281,297.666259765625,297.336669921875,284.8901672363281,1.0,0.4299943149089813,0.7739993333816528,0.7739993333816528,1.0,1.0,-2.278355121612549,1.0124075412750244,1.2659475803375244,0.4929985404014587,0.876000165939331,0.876000165939331,0.0,85.35563659667969,63.0,53996.66796875,0.0,1002.8292236328124,1.0,280.0565795898437,283.5602111816406,298.843017578125,303.1912536621094,293.1499938964844,293.1499938964844,280.3500061035156,38904.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7045378088951111,1.0,0.0,0.0,3.678572654724121,3.678597450256348,9.029256489156978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8112.53466796875,0.0,1587.0943603515625,1497.1583251953125,0.0,1646.747314453125,0.9136812686920166,1.0,0.0,3.0,1.0,0.0
17745420,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8884244561195374,0.2918016910552978,0.2628977596759796,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9318293333053588,0.3330182135105133,0.3154634237289428,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9461292028427124,0.3464288413524627,0.2424526959657669,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8975014090538025,0.3007880747318268,0.2851645648479461,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7554311752319336,0.1776919811964035,0.8033364415168762,285.0369873046875,284.95001220703125,298.026123046875,295.8015441894531,297.6430969238281,297.3339538574219,285.0347595214844,1.0,0.423844575881958,0.772760272026062,0.772760272026062,1.0,1.0,-2.2919371128082275,1.0187013149261477,1.27323579788208,0.4960924983024597,1.0,1.0,0.0,75.44009399414062,51.0,53622.12890625,0.0,978.1913452148438,1.0,280.3434753417969,283.7083435058594,298.7889404296875,303.0165405273437,293.1499938964844,293.1499938964844,280.04998779296875,32730.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988862156867981,1.0,0.0,0.0,3.8111608028411865,3.811185836791992,9.691875675343908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9058.6533203125,0.0,1694.4241943359375,1497.1583251953125,0.0,1601.974365234375,0.9391131401062012,1.0,0.0,3.0,1.0,0.0
17745480,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8884244561195374,0.2918016910552978,0.2628977596759796,297.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9318293333053588,0.3330182135105133,0.3154634237289428,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.9461292028427124,0.3464288413524627,0.2424526959657669,297.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8975014090538025,0.3007880747318268,0.2851645648479461,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.7554311752319336,0.1776919811964035,0.8033364415168762,285.0369873046875,284.95001220703125,298.026123046875,295.8015441894531,297.6430969238281,297.3339538574219,285.0347595214844,1.0,0.423844575881958,0.772760272026062,0.772760272026062,1.0,1.0,-2.2919371128082275,1.0187013149261477,1.27323579788208,0.4960924983024597,1.0,1.0,0.0,75.44009399414062,51.0,53622.12890625,0.0,978.1913452148438,1.0,280.3434753417969,283.7083435058594,298.7889404296875,303.0165405273437,293.1499938964844,293.1499938964844,280.04998779296875,32730.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988862156867981,1.0,0.0,0.0,3.8111608028411865,3.811185836791992,9.691875675343908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9058.6533203125,0.0,1694.4241943359375,1497.1583251953125,0.0,1601.974365234375,0.9391131401062012,1.0,0.0,3.0,1.0,0.0
17745540,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.940863072872162,0.2929998338222503,0.2638820111751556,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9841614961624146,0.3352983593940735,0.3174346089363098,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9940441846847534,0.347832053899765,0.2433250993490219,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9522985816001892,0.302963525056839,0.2870112359523773,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.796625018119812,0.1789870709180832,0.8077948689460754,284.8822021484375,284.95001220703125,297.97137451171875,295.78564453125,297.614013671875,297.32537841796875,284.8858337402344,1.0,0.4170458912849426,0.7715211510658264,0.7715211510658264,1.0,1.0,-2.304115295410156,1.0242923498153689,1.279822826385498,0.4989281594753265,0.8838295340538025,0.8838295340538025,0.0,64.9874267578125,69.0,54440.46484375,0.0,949.6954956054688,1.0,280.05718994140625,283.5484313964844,298.8121032714844,303.19537353515625,293.1499938964844,293.1499938964844,280.3500061035156,38820.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074859142303467,1.0,0.0,0.0,3.723116874694824,3.72314190864563,9.249251888832076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8150.4052734375,0.0,1637.5751953125,1497.1583251953125,0.0,1670.3238525390625,0.9234217405319214,1.0,0.0,3.0,1.0,0.0
17745600,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.940863072872162,0.2929998338222503,0.2638820111751556,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9841614961624146,0.3352983593940735,0.3174346089363098,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9940441846847534,0.347832053899765,0.2433250993490219,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9522985816001892,0.302963525056839,0.2870112359523773,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.796625018119812,0.1789870709180832,0.8077948689460754,284.8822021484375,284.95001220703125,297.97137451171875,295.78564453125,297.614013671875,297.32537841796875,284.8858337402344,1.0,0.4170458912849426,0.7715211510658264,0.7715211510658264,1.0,1.0,-2.304115295410156,1.0242923498153689,1.279822826385498,0.4989281594753265,0.8838295340538025,0.8838295340538025,0.0,64.9874267578125,69.0,54440.46484375,0.0,949.6954956054688,1.0,280.05718994140625,283.5484313964844,298.8121032714844,303.19537353515625,293.1499938964844,293.1499938964844,280.3500061035156,38820.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7074859142303467,1.0,0.0,0.0,3.723116874694824,3.72314190864563,9.249251888832076e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8150.4052734375,0.0,1637.5751953125,1497.1583251953125,0.0,1670.3238525390625,0.9234217405319214,1.0,0.0,3.0,1.0,0.0
17745660,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9471866488456726,0.2948773205280304,0.2652917802333832,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9896164536476136,0.3381210565567016,0.3198502957820892,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9984144568443298,0.3502021133899688,0.2446525543928146,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9592872858047484,0.3056650757789612,0.2893235683441162,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8021559119224548,0.1805464178323745,0.8140902519226074,285.03863525390625,284.95001220703125,297.9117126464844,295.767578125,297.5863952636719,297.3232116699219,285.0370483398437,1.0,0.4195424020290375,0.7702934145927429,0.7702934145927429,1.0,1.0,-2.318225860595703,1.030861496925354,1.2873642444610596,0.5020344853401184,1.0,1.0,0.0,64.65050506591797,87.0,53981.87109375,0.0,963.7903442382812,1.0,280.34344482421875,283.7055969238281,298.75469970703125,303.0119934082031,293.1499938964844,293.1499938964844,280.04998779296875,33190.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701798677444458,1.0,0.0,0.0,3.838507413864136,3.8385329246521,9.831461511566886e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9093.98046875,0.0,1731.0699462890625,1497.1583251953125,0.0,1624.976806640625,0.9455170035362244,1.0,0.0,3.0,1.0,0.0
17745720,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9471866488456726,0.2948773205280304,0.2652917802333832,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9896164536476136,0.3381210565567016,0.3198502957820892,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9984144568443298,0.3502021133899688,0.2446525543928146,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9592872858047484,0.3056650757789612,0.2893235683441162,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8021559119224548,0.1805464178323745,0.8140902519226074,285.03863525390625,284.95001220703125,297.9117126464844,295.767578125,297.5863952636719,297.3232116699219,285.0370483398437,1.0,0.4195424020290375,0.7702934145927429,0.7702934145927429,1.0,1.0,-2.318225860595703,1.030861496925354,1.2873642444610596,0.5020344853401184,1.0,1.0,0.0,64.65050506591797,87.0,53981.87109375,0.0,963.7903442382812,1.0,280.34344482421875,283.7055969238281,298.75469970703125,303.0119934082031,293.1499938964844,293.1499938964844,280.04998779296875,33190.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.701798677444458,1.0,0.0,0.0,3.838507413864136,3.8385329246521,9.831461511566886e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9093.98046875,0.0,1731.0699462890625,1497.1583251953125,0.0,1624.976806640625,0.9455170035362244,1.0,0.0,3.0,1.0,0.0
17745780,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9260441064834596,0.2957256138324737,0.266515165567398,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9735668897628784,0.3400861024856567,0.3222027420997619,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9832360744476318,0.3511222004890442,0.2458976358175277,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9399484395980836,0.3077391982078552,0.291656494140625,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7870966792106628,0.1817032694816589,0.8207107782363892,284.89239501953125,284.95001220703125,297.8480834960937,295.74755859375,297.5531311035156,297.3140563964844,284.8996276855469,1.0,0.42808997631073,0.7690656185150146,0.7690656185150146,1.0,1.0,-2.350717306137085,1.0462646484375,1.304452657699585,0.5097969770431519,0.8996844291687012,0.8996844291687012,0.0,69.63324737548828,105.0,55151.8359375,0.0,1010.6876220703124,1.0,280.0569763183594,283.55303955078125,298.7752380371094,303.19830322265625,293.1499938964844,293.1499938964844,280.3500061035156,38517.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105425000190735,1.0,0.0,0.0,3.7632510662078857,3.7632765769958496,9.449735784983204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8207.515625,0.0,1682.27197265625,1497.1583251953125,0.0,1694.9251708984375,0.9322168827056884,1.0,0.0,3.0,1.0,0.0
17745840,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9260441064834596,0.2957256138324737,0.266515165567398,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.9735668897628784,0.3400861024856567,0.3222027420997619,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9832360744476318,0.3511222004890442,0.2458976358175277,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9399484395980836,0.3077391982078552,0.291656494140625,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7870966792106628,0.1817032694816589,0.8207107782363892,284.89239501953125,284.95001220703125,297.8480834960937,295.74755859375,297.5531311035156,297.3140563964844,284.8996276855469,1.0,0.42808997631073,0.7690656185150146,0.7690656185150146,1.0,1.0,-2.350717306137085,1.0462646484375,1.304452657699585,0.5097969770431519,0.8996844291687012,0.8996844291687012,0.0,69.63324737548828,105.0,55151.8359375,0.0,1010.6876220703124,1.0,280.0569763183594,283.55303955078125,298.7752380371094,303.19830322265625,293.1499938964844,293.1499938964844,280.3500061035156,38517.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105425000190735,1.0,0.0,0.0,3.7632510662078857,3.7632765769958496,9.449735784983204e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8207.515625,0.0,1682.27197265625,1497.1583251953125,0.0,1694.9251708984375,0.9322168827056884,1.0,0.0,3.0,1.0,0.0
17745900,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.89543616771698,0.2963291108608246,0.2671338617801666,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9432333111763,0.3412761390209198,0.3233548998832702,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.9541999697685242,0.3520131707191467,0.246400311589241,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9080785512924194,0.308859258890152,0.2928671836853027,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.7635869979858398,0.182267963886261,0.8243049383163452,285.0334777832031,284.95001220703125,297.8150634765625,295.7369079589844,297.5364990234375,297.3106689453125,285.0422668457031,1.0,0.4329230189323425,0.7684516906738281,0.7684516906738281,1.0,1.0,-2.3456857204437256,1.0436534881591797,1.3020321130752563,0.5086272358894348,0.9962916970252992,0.9962916970252992,0.0,76.47122192382812,105.0,54325.76953125,0.0,1038.53466796875,1.0,280.3050537109375,283.706787109375,298.71929931640625,302.9605712890625,293.1499938964844,293.1499938964844,280.3500061035156,34259.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063989043235779,1.0,0.0,0.0,3.805330514907837,3.8053557872772217,9.662244337960146e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8508.1904296875,0.0,1699.3653564453125,1497.1583251953125,0.0,1661.613525390625,0.9407352209091188,1.0,0.0,3.0,1.0,0.0
17745960,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8773921132087708,0.2971884608268738,0.2680493891239166,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.922161877155304,0.3426707983016968,0.3248268663883209,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9330924153327942,0.3531413972377777,0.2472900003194809,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.8899560570716858,0.310178130865097,0.2942750751972198,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7492634057998657,0.1829655468463897,0.8283026218414307,285.0519104003906,284.95001220703125,297.7813720703125,295.7258605957031,297.5213317871094,297.31036376953125,285.0518798828125,1.0,0.4388878941535949,0.7677336931228638,0.7677336931228638,1.0,1.0,-2.35611343383789,1.0485177040100098,1.3075957298278809,0.5110750794410706,1.0,1.0,0.0,82.24956512451172,123.0,54517.0546875,0.0,1072.925048828125,1.0,280.34344482421875,283.7127990722656,298.7147216796875,303.01275634765625,293.1499938964844,293.1499938964844,280.04998779296875,33681.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053564190864563,1.0,0.0,0.0,3.86676025390625,3.866786241531372,9.976720320992172e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9148.095703125,0.0,1769.5819091796875,1497.1583251953125,0.0,1653.27880859375,0.9522984623908995,1.0,0.0,3.0,1.0,0.0
17746020,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8425394892692566,0.2977091670036316,0.2693583071231842,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8834043741226196,0.344508022069931,0.3273778557777405,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8919711709022522,0.3542594909667969,0.2487120032310485,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8548503518104553,0.3119693100452423,0.2967540621757507,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7218608260154724,0.1838129311800003,0.8354587554931641,284.8899230957031,284.95001220703125,297.7124938964844,295.70281982421875,297.4852905273437,297.3007507324219,284.8934936523437,1.0,0.4520573318004608,0.7662976384162903,0.7662976384162903,1.0,1.0,-2.3740394115448,1.05680513381958,1.3172341585159302,0.5153276324272156,0.9091185927391052,0.9091185927391052,0.0,96.29505157470705,141.0,55557.40234375,0.0,1149.360107421875,1.0,280.0556945800781,283.53912353515625,298.7315979003906,303.1982116699219,293.1499938964844,293.1499938964844,279.75,38183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141400575637817,1.0,0.0,0.0,3.808037757873535,3.808063745498657,9.675998171587707e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9303.5048828125,0.0,1733.2518310546875,1497.1583251953125,0.0,1724.0802001953125,0.9419970512390136,1.0,0.0,3.0,1.0,0.0
17746080,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8425394892692566,0.2977091670036316,0.2693583071231842,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8834043741226196,0.344508022069931,0.3273778557777405,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8919711709022522,0.3542594909667969,0.2487120032310485,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8548503518104553,0.3119693100452423,0.2967540621757507,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7218608260154724,0.1838129311800003,0.8354587554931641,284.8899230957031,284.95001220703125,297.7124938964844,295.70281982421875,297.4852905273437,297.3007507324219,284.8934936523437,1.0,0.4520573318004608,0.7662976384162903,0.7662976384162903,1.0,1.0,-2.3740394115448,1.05680513381958,1.3172341585159302,0.5153276324272156,0.9091185927391052,0.9091185927391052,0.0,96.29505157470705,141.0,55557.40234375,0.0,1149.360107421875,1.0,280.0556945800781,283.53912353515625,298.7315979003906,303.1982116699219,293.1499938964844,293.1499938964844,279.75,38183.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141400575637817,1.0,0.0,0.0,3.808037757873535,3.808063745498657,9.675998171587707e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9303.5048828125,0.0,1733.2518310546875,1497.1583251953125,0.0,1724.0802001953125,0.9419970512390136,1.0,0.0,3.0,1.0,0.0
17746140,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.81248539686203,0.2978546619415283,0.2700381278991699,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8509417176246643,0.3459272384643554,0.3293332159519195,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8581539392471313,0.3549471199512481,0.2496340274810791,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8251895308494568,0.313372254371643,0.2986987233161926,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.694878876209259,0.1843082308769226,0.8407740592956543,284.8822326660156,284.95001220703125,297.6423034667969,295.6787109375,297.4470520019531,297.2882080078125,284.8875427246094,1.0,0.4659575223922729,0.7648615837097168,0.7648615837097168,1.0,1.0,-2.387034177780152,1.0627341270446775,1.3243000507354736,0.5182433128356934,0.8329336643218994,0.8329336643218994,0.0,112.62232208251952,144.0,55734.02734375,0.0,1230.4681396484375,1.0,279.757568359375,283.5257263183594,298.69195556640625,303.18829345703125,293.1499938964844,293.1499938964844,280.04998779296875,41823.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188350558280945,1.0,0.0,0.0,3.5320518016815186,3.5320756435394287,8.324293503392255e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8300.6396484375,0.0,1448.0235595703125,1497.1583251953125,0.0,1762.4468994140625,0.8850387930870056,1.0,0.0,3.0,1.0,0.0
17746200,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.81248539686203,0.2978546619415283,0.2700381278991699,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8509417176246643,0.3459272384643554,0.3293332159519195,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8581539392471313,0.3549471199512481,0.2496340274810791,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8251895308494568,0.313372254371643,0.2986987233161926,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.694878876209259,0.1843082308769226,0.8407740592956543,284.8822326660156,284.95001220703125,297.6423034667969,295.6787109375,297.4470520019531,297.2882080078125,284.8875427246094,1.0,0.4659575223922729,0.7648615837097168,0.7648615837097168,1.0,1.0,-2.387034177780152,1.0627341270446775,1.3243000507354736,0.5182433128356934,0.8329336643218994,0.8329336643218994,0.0,112.62232208251952,144.0,55734.02734375,0.0,1230.4681396484375,1.0,279.757568359375,283.5257263183594,298.69195556640625,303.18829345703125,293.1499938964844,293.1499938964844,280.04998779296875,41823.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188350558280945,1.0,0.0,0.0,3.5320518016815186,3.5320756435394287,8.324293503392255e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8300.6396484375,0.0,1448.0235595703125,1497.1583251953125,0.0,1762.4468994140625,0.8850387930870056,1.0,0.0,3.0,1.0,0.0
17746260,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7961317300796509,0.2992154955863952,0.271411120891571,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8354482650756836,0.3482688367366791,0.331746757030487,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8418118357658386,0.3567487895488739,0.251015841960907,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8103047609329224,0.3156133592128753,0.301035612821579,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6805874705314636,0.1852918863296508,0.8465654253959656,285.0142517089844,284.95001220703125,297.5717468261719,295.65380859375,297.4144897460937,297.2862243652344,285.011962890625,1.0,0.4756595194339752,0.7633078694343567,0.7633078694343567,1.0,1.0,-2.403004169464112,1.070064663887024,1.332939624786377,0.5218609571456909,0.9436978697776794,0.9436978697776794,0.0,123.6484146118164,132.0,55407.57421875,0.0,1294.319091796875,1.0,280.0423889160156,283.6546630859375,298.6334228515625,302.9972839355469,293.1499938964844,293.1499938964844,279.75,33216.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115057706832886,1.0,0.0,0.0,3.668093204498291,3.668116807937622,8.977884249361523e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9231.9033203125,0.0,1532.4644775390625,1497.1583251953125,0.0,1702.710693359375,0.9071245193481444,1.0,0.0,3.0,1.0,0.0
17746320,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.7961317300796509,0.2992154955863952,0.271411120891571,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8354482650756836,0.3482688367366791,0.331746757030487,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8418118357658386,0.3567487895488739,0.251015841960907,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8103047609329224,0.3156133592128753,0.301035612821579,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6805874705314636,0.1852918863296508,0.8465654253959656,285.0142517089844,284.95001220703125,297.5717468261719,295.65380859375,297.4144897460937,297.2862243652344,285.011962890625,1.0,0.4756595194339752,0.7633078694343567,0.7633078694343567,1.0,1.0,-2.403004169464112,1.070064663887024,1.332939624786377,0.5218609571456909,0.9436978697776794,0.9436978697776794,0.0,123.6484146118164,132.0,55407.57421875,0.0,1294.319091796875,1.0,280.0423889160156,283.6546630859375,298.6334228515625,302.9972839355469,293.1499938964844,293.1499938964844,279.75,33216.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115057706832886,1.0,0.0,0.0,3.668093204498291,3.668116807937622,8.977884249361523e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9231.9033203125,0.0,1532.4644775390625,1497.1583251953125,0.0,1702.710693359375,0.9071245193481444,1.0,0.0,3.0,1.0,0.0
17746380,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.793505072593689,0.2996385991573334,0.2721210122108459,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.833695650100708,0.3498994410037994,0.3335802257061004,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8395214676856995,0.3576958775520324,0.2519218325614929,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8086125254631042,0.3172115981578827,0.3028213381767273,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6787081360816956,0.1859182268381118,0.8503433465957642,284.90447998046875,284.95001220703125,297.5017395019531,295.62847900390625,297.3785705566406,297.2778625488281,284.9085388183594,1.0,0.4782484173774719,0.7617541551589966,0.7617541551589966,1.0,1.0,-2.4138407707214355,1.074893593788147,1.338947296142578,0.5242838263511658,0.8483075499534607,0.8483075499534607,0.0,126.1235809326172,120.0,55950.8359375,0.0,1317.5098876953125,1.0,279.757568359375,283.5421447753906,298.6492614746094,303.1497497558594,293.1499938964844,293.1499938964844,280.04998779296875,39316.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189007997512817,1.0,0.0,0.0,3.5307810306549072,3.530804395675659,8.318305049215269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8317.3427734375,0.0,1428.53955078125,1497.1583251953125,0.0,1762.9866943359375,0.8818967938423157,1.0,0.0,3.0,1.0,0.0
17746440,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.793505072593689,0.2996385991573334,0.2721210122108459,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.833695650100708,0.3498994410037994,0.3335802257061004,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.8395214676856995,0.3576958775520324,0.2519218325614929,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8086125254631042,0.3172115981578827,0.3028213381767273,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.6787081360816956,0.1859182268381118,0.8503433465957642,284.90447998046875,284.95001220703125,297.5017395019531,295.62847900390625,297.3785705566406,297.2778625488281,284.9085388183594,1.0,0.4782484173774719,0.7617541551589966,0.7617541551589966,1.0,1.0,-2.4138407707214355,1.074893593788147,1.338947296142578,0.5242838263511658,0.8483075499534607,0.8483075499534607,0.0,126.1235809326172,120.0,55950.8359375,0.0,1317.5098876953125,1.0,279.757568359375,283.5421447753906,298.6492614746094,303.1497497558594,293.1499938964844,293.1499938964844,280.04998779296875,39316.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189007997512817,1.0,0.0,0.0,3.5307810306549072,3.530804395675659,8.318305049215269e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8317.3427734375,0.0,1428.53955078125,1497.1583251953125,0.0,1762.9866943359375,0.8818967938423157,1.0,0.0,3.0,1.0,0.0
17746500,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.7956289052963257,0.3001896142959595,0.2723574638366699,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8361034393310547,0.3509500324726105,0.3343540728092193,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8417227268218994,0.3584634661674499,0.2522706687450409,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8111209869384766,0.3182225823402405,0.3035735487937927,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.6807418465614319,0.1863545626401901,0.8516255617141724,285.0302734375,284.95001220703125,297.4671936035156,295.6157531738281,297.3621826171875,297.276123046875,285.0356140136719,1.0,0.4778537154197693,0.7609773278236389,0.7609773278236389,1.0,1.0,-2.417914628982544,1.0766764879226685,1.341238260269165,0.5250762104988098,0.936802625656128,0.936802625656128,0.0,125.03545379638672,120.0,55359.8671875,0.0,1317.9637451171875,1.0,279.9994812011719,283.6778259277344,298.59429931640625,302.9147644042969,293.1499938964844,293.1499938964844,280.04998779296875,33896.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714507520198822,1.0,0.0,0.0,3.5901849269866943,3.590208053588867,8.600564456173743e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8612.02734375,0.0,1452.153076171875,1497.1583251953125,0.0,1727.0701904296875,0.892498254776001,1.0,0.0,3.0,1.0,0.0
17746560,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8002517223358154,0.3009005188941955,0.2728703022003174,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8408321142196655,0.3521377146244049,0.3353413939476013,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.846326470375061,0.3593918681144714,0.252816766500473,297.33233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8158642053604126,0.3193615972995758,0.3045167028903961,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.6848976612091064,0.1868914365768432,0.8534144759178162,285.0187683105469,284.95001220703125,297.4331359863281,295.60302734375,297.34698486328125,297.27618408203125,285.015869140625,1.0,0.4767507910728454,0.7602126598358154,0.7602126598358154,1.0,1.0,-2.423654079437256,1.0792548656463623,1.344399094581604,0.5263176560401917,0.9557781219482422,0.9557781219482422,0.0,122.64022064208984,108.0,55578.41796875,0.0,1315.03759765625,1.0,280.0424194335937,283.6563720703125,298.5898132324219,302.9693603515625,293.1499938964844,293.1499938964844,279.75,32651.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133537530899048,1.0,0.0,0.0,3.67857027053833,3.678593873977661,9.029243983604828e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9245.7255859375,0.0,1539.934326171875,1497.1583251953125,0.0,1717.689697265625,0.9091265797615052,1.0,0.0,3.0,1.0,0.0
17746620,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8119096159934998,0.3012822866439819,0.2731980979442596,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8532652258872986,0.3536869585514068,0.336741030216217,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8584904074668884,0.3602694869041443,0.2534103691577911,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277390599250793,0.3208871483802795,0.3058777153491974,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6957705020904541,0.1875279545783996,0.8555532097816467,284.897705078125,284.95001220703125,297.36688232421875,295.5777893066406,297.3131408691406,297.2685852050781,284.901123046875,1.0,0.4727379381656647,0.758683443069458,0.758683443069458,1.0,1.0,-2.4306533336639404,1.0822362899780271,1.348417043685913,0.5277435183525085,0.8508263826370239,0.8508263826370239,0.0,116.09873962402344,96.0,56093.90234375,0.0,1296.44384765625,1.0,279.7579650878906,283.5333557128906,298.599853515625,303.1137390136719,293.1499938964844,293.1499938964844,280.04998779296875,39184.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209994792938232,1.0,0.0,0.0,3.548703670501709,3.548727512359619,8.402969911003311e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8322.8427734375,0.0,1446.52978515625,1497.1583251953125,0.0,1780.2528076171875,0.8856478333473206,1.0,0.0,3.0,1.0,0.0
17746680,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8119096159934998,0.3012822866439819,0.2731980979442596,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8532652258872986,0.3536869585514068,0.336741030216217,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8584904074668884,0.3602694869041443,0.2534103691577911,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8277390599250793,0.3208871483802795,0.3058777153491974,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6957705020904541,0.1875279545783996,0.8555532097816467,284.897705078125,284.95001220703125,297.36688232421875,295.5777893066406,297.3131408691406,297.2685852050781,284.901123046875,1.0,0.4727379381656647,0.758683443069458,0.758683443069458,1.0,1.0,-2.4306533336639404,1.0822362899780271,1.348417043685913,0.5277435183525085,0.8508263826370239,0.8508263826370239,0.0,116.09873962402344,96.0,56093.90234375,0.0,1296.44384765625,1.0,279.7579650878906,283.5333557128906,298.599853515625,303.1137390136719,293.1499938964844,293.1499938964844,280.04998779296875,39184.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209994792938232,1.0,0.0,0.0,3.548703670501709,3.548727512359619,8.402969911003311e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8322.8427734375,0.0,1446.52978515625,1497.1583251953125,0.0,1780.2528076171875,0.8856478333473206,1.0,0.0,3.0,1.0,0.0
17746740,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8285515904426575,0.3025619089603424,0.2737521529197693,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8723785877227783,0.3558954894542694,0.3382518291473388,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8774235844612122,0.3619474470615387,0.2541285157203674,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8453524112701416,0.323009729385376,0.3073262572288513,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7118302583694458,0.1885314732789993,0.8577396869659424,285.01434326171875,284.95001220703125,297.3038330078125,295.5531311035156,297.28466796875,297.26806640625,285.01141357421875,1.0,0.4671657383441925,0.7571541666984558,0.7571541666984558,1.0,1.0,-2.4383583068847656,1.085572600364685,1.35278582572937,0.5292424559593201,0.9561033248901368,0.9561033248901368,0.0,107.21443176269533,84.0,55653.55078125,0.0,1268.85400390625,1.0,280.04254150390625,283.6518249511719,298.5390319824219,302.9250793457031,293.1499938964844,293.1499938964844,279.75,32787.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152365446090698,1.0,0.0,0.0,3.68825626373291,3.68828010559082,9.076856031242642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9245.158203125,0.0,1551.863525390625,1497.1583251953125,0.0,1733.0087890625,0.9113188982009888,1.0,0.0,3.0,1.0,0.0
17746800,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8285515904426575,0.3025619089603424,0.2737521529197693,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8723785877227783,0.3558954894542694,0.3382518291473388,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8774235844612122,0.3619474470615387,0.2541285157203674,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8453524112701416,0.323009729385376,0.3073262572288513,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7118302583694458,0.1885314732789993,0.8577396869659424,285.01434326171875,284.95001220703125,297.3038330078125,295.5531311035156,297.28466796875,297.26806640625,285.01141357421875,1.0,0.4671657383441925,0.7571541666984558,0.7571541666984558,1.0,1.0,-2.4383583068847656,1.085572600364685,1.35278582572937,0.5292424559593201,0.9561033248901368,0.9561033248901368,0.0,107.21443176269533,84.0,55653.55078125,0.0,1268.85400390625,1.0,280.04254150390625,283.6518249511719,298.5390319824219,302.9250793457031,293.1499938964844,293.1499938964844,279.75,32787.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152365446090698,1.0,0.0,0.0,3.68825626373291,3.68828010559082,9.076856031242642e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9245.158203125,0.0,1551.863525390625,1497.1583251953125,0.0,1733.0087890625,0.9113188982009888,1.0,0.0,3.0,1.0,0.0
