time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8496101498603821,0.302975982427597,0.2739912569522857,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.897300124168396,0.357431948184967,0.3395134210586548,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9020311236381532,0.3628261685371399,0.2546301782131195,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.868548572063446,0.3245217800140381,0.3085486590862274,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7302742004394531,0.1892021149396896,0.8594356179237366,284.89501953125,284.95001220703125,297.2449645996094,295.5293884277344,297.25469970703125,297.26153564453125,284.89923095703125,1.0,0.46063432097435,0.7556821703910828,0.7556821703910828,1.0,1.0,-2.444276094436645,1.0880303382873535,1.3562456369400024,0.5304201245307922,0.8502959609031677,0.8502959609031677,0.0,97.3997802734375,72.0,56135.31640625,0.0,1235.074951171875,1.0,279.75738525390625,283.5317077636719,298.55059814453125,303.0673828125,293.1499938964844,293.1499938964844,280.04998779296875,39424.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226399183273315,1.0,0.0,0.0,3.55151915550232,3.551542997360229,8.416308219238999e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8315.9990234375,0.0,1451.2679443359375,1497.1583251953125,0.0,1793.7967529296875,0.8864482641220093,1.0,0.0,3.0,1.0,0.0
17746920,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8496101498603821,0.302975982427597,0.2739912569522857,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.897300124168396,0.357431948184967,0.3395134210586548,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9020311236381532,0.3628261685371399,0.2546301782131195,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.868548572063446,0.3245217800140381,0.3085486590862274,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7302742004394531,0.1892021149396896,0.8594356179237366,284.89501953125,284.95001220703125,297.2449645996094,295.5293884277344,297.25469970703125,297.26153564453125,284.89923095703125,1.0,0.46063432097435,0.7556821703910828,0.7556821703910828,1.0,1.0,-2.444276094436645,1.0880303382873535,1.3562456369400024,0.5304201245307922,0.8502959609031677,0.8502959609031677,0.0,97.3997802734375,72.0,56135.31640625,0.0,1235.074951171875,1.0,279.75738525390625,283.5317077636719,298.55059814453125,303.0673828125,293.1499938964844,293.1499938964844,280.04998779296875,39424.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226399183273315,1.0,0.0,0.0,3.55151915550232,3.551542997360229,8.416308219238999e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8315.9990234375,0.0,1451.2679443359375,1497.1583251953125,0.0,1793.7967529296875,0.8864482641220093,1.0,0.0,3.0,1.0,0.0
17746980,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8802276253700256,0.3042810559272766,0.274493545293808,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9344930052757264,0.3596320748329162,0.3409359157085418,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.939444363117218,0.364506185054779,0.255290687084198,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9014923572540284,0.3266340792179107,0.3099075853824615,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.755299985408783,0.1902327537536621,0.8613806366920471,285.0137939453125,284.95001220703125,297.19110107421875,295.5069274902344,297.2308349609375,297.261962890625,285.010986328125,1.0,0.4534778296947479,0.7542101740837097,0.7542101740837097,1.0,1.0,-2.451345682144165,1.0910568237304688,1.3602888584136963,0.5317891836166382,0.956325352191925,0.956325352191925,0.0,86.54115295410156,60.0,55694.33984375,0.0,1198.1241455078125,1.0,280.04254150390625,283.65142822265625,298.4917907714844,302.8795166015625,293.1499938964844,293.1499938964844,279.75,32835.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166388630867004,1.0,0.0,0.0,3.691288471221924,3.691312313079834,9.09178709207481e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9240.1279296875,0.0,1555.6461181640625,1497.1583251953125,0.0,1744.4560546875,0.9120435118675232,1.0,0.0,3.0,1.0,0.0
17747040,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8802276253700256,0.3042810559272766,0.274493545293808,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9344930052757264,0.3596320748329162,0.3409359157085418,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.939444363117218,0.364506185054779,0.255290687084198,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9014923572540284,0.3266340792179107,0.3099075853824615,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.755299985408783,0.1902327537536621,0.8613806366920471,285.0137939453125,284.95001220703125,297.19110107421875,295.5069274902344,297.2308349609375,297.261962890625,285.010986328125,1.0,0.4534778296947479,0.7542101740837097,0.7542101740837097,1.0,1.0,-2.451345682144165,1.0910568237304688,1.3602888584136963,0.5317891836166382,0.956325352191925,0.956325352191925,0.0,86.54115295410156,60.0,55694.33984375,0.0,1198.1241455078125,1.0,280.04254150390625,283.65142822265625,298.4917907714844,302.8795166015625,293.1499938964844,293.1499938964844,279.75,32835.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166388630867004,1.0,0.0,0.0,3.691288471221924,3.691312313079834,9.09178709207481e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9240.1279296875,0.0,1555.6461181640625,1497.1583251953125,0.0,1744.4560546875,0.9120435118675232,1.0,0.0,3.0,1.0,0.0
17747100,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.9001519680023193,0.304586112499237,0.2747769355773926,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9579604864120485,0.3604744374752044,0.3416866064071655,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9622922539711,0.365037053823471,0.2556542158126831,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9240734577178956,0.3274576067924499,0.3106246292591095,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.7719155550003052,0.1906298249959945,0.8625466227531433,284.8692932128906,284.95001220703125,297.1663513183594,295.49627685546875,297.2186279296875,297.2599792480469,284.862060546875,1.0,0.4497917592525482,0.753474235534668,0.753474235534668,1.0,1.0,-2.4552907943725586,1.092747926712036,1.3625428676605225,0.5326502919197083,0.8593229055404663,0.8593229055404663,0.0,80.93547058105469,60.0,56510.94140625,0.0,1179.303955078125,1.0,279.7966613769531,283.4901733398437,298.5262451171875,303.11114501953125,293.1499938964844,293.1499938964844,279.75,37250.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220317125320435,1.0,0.0,0.0,3.664528369903565,3.664552688598633,8.960442414718273e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8931.3818359375,0.0,1558.784423828125,1497.1583251953125,0.0,1788.7703857421875,0.906972348690033,1.0,0.0,3.0,1.0,0.0
17747160,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9235763549804688,0.304702877998352,0.2747008800506592,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9804195761680604,0.3611452877521515,0.342134028673172,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.983854591846466,0.3653721809387207,0.2557529211044311,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9496622681617736,0.3281210958957672,0.3110646605491638,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7906298637390137,0.190915822982788,0.8629316687583923,284.89422607421875,284.95001220703125,297.1431884765625,295.486083984375,297.2061767578125,297.25616455078125,284.8987731933594,1.0,0.4459266364574432,0.7527344822883606,0.7527344822883606,1.0,1.0,-2.456848859786988,1.0932952165603638,1.3635536432266235,0.5328848361968994,0.8502917289733887,0.8502917289733887,0.0,75.54025268554688,63.0,56176.66015625,0.0,1158.534912109375,1.0,279.7574157714844,283.5309143066406,298.5067443847656,303.02569580078125,293.1499938964844,293.1499938964844,280.04998779296875,39496.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239047884941101,1.0,0.0,0.0,3.554509162902832,3.554533004760742,8.430485536337073e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8311.70703125,0.0,1454.98095703125,1497.1583251953125,0.0,1804.26806640625,0.8870857954025269,1.0,0.0,3.0,1.0,0.0
17747220,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9489916563034058,0.3059423863887787,0.2754208743572235,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.3634760975837707,0.3434471786022186,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.367443710565567,0.2544041275978088,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9738256931304932,0.3301540315151214,0.312632292509079,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8101864457130432,0.1918993890285492,0.8660118579864502,285.00732421875,284.95001220703125,297.10211181640625,295.46728515625,297.1885070800781,297.25738525390625,285.003173828125,1.0,0.4424482583999634,0.7512549757957458,0.7512549757957458,1.0,1.0,-2.4539241790771484,1.091447353363037,1.3624769449234009,0.5319986939430237,0.9523535966873168,0.9523535966873168,0.0,70.83224487304688,81.0,55600.42578125,0.0,1139.7774658203125,1.0,280.0420227050781,283.6449890136719,298.4515380859375,302.8384094238281,293.1499938964844,293.1499938964844,279.75,32950.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177890539169312,1.0,0.0,0.0,3.6921868324279785,3.6922106742858887,9.096212920667312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9221.716796875,0.0,1557.5343017578125,1497.1583251953125,0.0,1753.86865234375,0.9124091863632202,1.0,0.0,3.0,1.0,0.0
17747280,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9489916563034058,0.3059423863887787,0.2754208743572235,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9990000128746032,0.3634760975837707,0.3434471786022186,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.9990000128746032,0.367443710565567,0.2544041275978088,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9738256931304932,0.3301540315151214,0.312632292509079,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8101864457130432,0.1918993890285492,0.8660118579864502,285.00732421875,284.95001220703125,297.10211181640625,295.46728515625,297.1885070800781,297.25738525390625,285.003173828125,1.0,0.4424482583999634,0.7512549757957458,0.7512549757957458,1.0,1.0,-2.4539241790771484,1.091447353363037,1.3624769449234009,0.5319986939430237,0.9523535966873168,0.9523535966873168,0.0,70.83224487304688,81.0,55600.42578125,0.0,1139.7774658203125,1.0,280.0420227050781,283.6449890136719,298.4515380859375,302.8384094238281,293.1499938964844,293.1499938964844,279.75,32950.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177890539169312,1.0,0.0,0.0,3.6921868324279785,3.6922106742858887,9.096212920667312e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9221.716796875,0.0,1557.5343017578125,1497.1583251953125,0.0,1753.86865234375,0.9124091863632202,1.0,0.0,3.0,1.0,0.0
17747340,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9456718564033508,0.3062750101089477,0.2759710252285003,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9982348680496216,0.3651654720306396,0.3457895219326019,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.3691437840461731,0.2571763694286346,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9718056321144104,0.3315550088882446,0.3141550719738006,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8081926107406616,0.1925203204154968,0.8694432973861694,284.9042053222656,284.95001220703125,297.0688171386719,295.45086669921875,297.1712646484375,297.2533569335937,284.9091796875,1.0,0.4470340311527252,0.7497755289077759,0.7497755289077759,1.0,1.0,-2.476025342941284,1.1017242670059204,1.3743010759353638,0.5368844866752625,0.8565821647644043,0.8565821647644043,0.0,72.2544937133789,99.0,56324.83203125,0.0,1167.0477294921875,1.0,279.7573547363281,283.53778076171875,298.4697265625,302.9866638183594,293.1499938964844,293.1499938964844,280.04998779296875,39076.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245829105377197,1.0,0.0,0.0,3.557682991027832,3.557706832885742,8.445547337032622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8321.072265625,0.0,1455.3043212890625,1497.1583251953125,0.0,1809.89208984375,0.8877458572387695,1.0,0.0,3.0,1.0,0.0
17747400,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.9456718564033508,0.3062750101089477,0.2759710252285003,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9982348680496216,0.3651654720306396,0.3457895219326019,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.3691437840461731,0.2571763694286346,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9718056321144104,0.3315550088882446,0.3141550719738006,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8081926107406616,0.1925203204154968,0.8694432973861694,284.9042053222656,284.95001220703125,297.0688171386719,295.45086669921875,297.1712646484375,297.2533569335937,284.9091796875,1.0,0.4470340311527252,0.7497755289077759,0.7497755289077759,1.0,1.0,-2.476025342941284,1.1017242670059204,1.3743010759353638,0.5368844866752625,0.8565821647644043,0.8565821647644043,0.0,72.2544937133789,99.0,56324.83203125,0.0,1167.0477294921875,1.0,279.7573547363281,283.53778076171875,298.4697265625,302.9866638183594,293.1499938964844,293.1499938964844,280.04998779296875,39076.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245829105377197,1.0,0.0,0.0,3.557682991027832,3.557706832885742,8.445547337032622e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8321.072265625,0.0,1455.3043212890625,1497.1583251953125,0.0,1809.89208984375,0.8877458572387695,1.0,0.0,3.0,1.0,0.0
17747460,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9058758020401,0.3073989748954773,0.2770867347717285,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.966953456401825,0.3669571280479431,0.3476576209068298,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9697331190109252,0.3699704706668854,0.2590260803699493,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9340168833732604,0.3334797024726867,0.3161439597606659,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7781256437301636,0.1933852285146713,0.874506413936615,285.0262145996094,284.95001220703125,297.04412841796875,295.43719482421875,297.1592102050781,297.25164794921875,285.0235595703125,1.0,0.4558641314506531,0.7482317090034485,0.7482317090034485,1.0,1.0,-2.4902801513671875,1.1080981492996216,1.3821821212768557,0.5402688980102539,0.9720993041992188,0.9720993041992188,0.0,81.24906158447266,117.0,56103.8125,0.0,1221.990966796875,1.0,280.0427551269531,283.65606689453125,298.4237976074219,302.83306884765625,293.1499938964844,293.1499938964844,279.75,32457.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190113663673401,1.0,0.0,0.0,3.71402645111084,3.71405029296875,9.20414095162414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9277.1845703125,0.0,1578.607177734375,1497.1583251953125,0.0,1763.8948974609375,0.9169272184371948,1.0,0.0,3.0,1.0,0.0
17747520,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.9058758020401,0.3073989748954773,0.2770867347717285,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.966953456401825,0.3669571280479431,0.3476576209068298,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9697331190109252,0.3699704706668854,0.2590260803699493,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9340168833732604,0.3334797024726867,0.3161439597606659,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7781256437301636,0.1933852285146713,0.874506413936615,285.0262145996094,284.95001220703125,297.04412841796875,295.43719482421875,297.1592102050781,297.25164794921875,285.0235595703125,1.0,0.4558641314506531,0.7482317090034485,0.7482317090034485,1.0,1.0,-2.4902801513671875,1.1080981492996216,1.3821821212768557,0.5402688980102539,0.9720993041992188,0.9720993041992188,0.0,81.24906158447266,117.0,56103.8125,0.0,1221.990966796875,1.0,280.0427551269531,283.65606689453125,298.4237976074219,302.83306884765625,293.1499938964844,293.1499938964844,279.75,32457.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190113663673401,1.0,0.0,0.0,3.71402645111084,3.71405029296875,9.20414095162414e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9277.1845703125,0.0,1578.607177734375,1497.1583251953125,0.0,1763.8948974609375,0.9169272184371948,1.0,0.0,3.0,1.0,0.0
17747580,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8661130666732788,0.3074497878551483,0.2779006958007812,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9215906858444214,0.3680387735366821,0.3494064807891845,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.923874855041504,0.3702051937580108,0.2597198784351349,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8908290266990662,0.3346208035945892,0.3179561793804168,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7457325458526611,0.1937428116798401,0.8792484402656555,284.8969116210937,284.95001220703125,297.0290222167969,295.42657470703125,297.1477355957031,297.2433166503906,284.9009094238281,1.0,0.4671055674552917,0.7466878890991211,0.7466878890991211,1.0,1.0,-2.502074241638184,1.1132864952087402,1.3887877464294434,0.5430049896240234,0.8653976321220398,0.8653976321220398,0.0,94.2816162109375,135.0,56864.484375,0.0,1291.7384033203125,1.0,279.757080078125,283.5199279785156,298.4501037597656,303.0122985839844,293.1499938964844,293.1499938964844,280.04998779296875,38798.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268794775009155,1.0,0.0,0.0,3.6086678504943848,3.608691930770874,8.689346486789873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8368.54296875,0.0,1508.3724365234375,1497.1583251953125,0.0,1828.990966796875,0.8984604477882385,1.0,0.0,3.0,1.0,0.0
17747640,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8661130666732788,0.3074497878551483,0.2779006958007812,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9215906858444214,0.3680387735366821,0.3494064807891845,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.923874855041504,0.3702051937580108,0.2597198784351349,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8908290266990662,0.3346208035945892,0.3179561793804168,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7457325458526611,0.1937428116798401,0.8792484402656555,284.8969116210937,284.95001220703125,297.0290222167969,295.42657470703125,297.1477355957031,297.2433166503906,284.9009094238281,1.0,0.4671055674552917,0.7466878890991211,0.7466878890991211,1.0,1.0,-2.502074241638184,1.1132864952087402,1.3887877464294434,0.5430049896240234,0.8653976321220398,0.8653976321220398,0.0,94.2816162109375,135.0,56864.484375,0.0,1291.7384033203125,1.0,279.757080078125,283.5199279785156,298.4501037597656,303.0122985839844,293.1499938964844,293.1499938964844,280.04998779296875,38798.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268794775009155,1.0,0.0,0.0,3.6086678504943848,3.608691930770874,8.689346486789873e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8368.54296875,0.0,1508.3724365234375,1497.1583251953125,0.0,1828.990966796875,0.8984604477882385,1.0,0.0,3.0,1.0,0.0
17747700,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8486976623535156,0.3077871799468994,0.2782567739486694,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.901111364364624,0.3688211441040039,0.3502465188503265,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9027741551399232,0.3706669807434082,0.2600826323032379,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8726131319999695,0.3353826105594635,0.3188004493713379,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7317103743553162,0.1939984709024429,0.8813396096229553,285.0306701660156,284.95001220703125,297.0253295898437,295.4225769042969,297.14501953125,297.2414245605469,285.0363464355469,1.0,0.4732297956943512,0.7459160089492798,0.7459160089492798,1.0,1.0,-2.507469654083252,1.1156517267227173,1.3918180465698242,0.5441765785217285,0.9580500721931458,0.9580500721931458,0.0,101.69550323486328,135.0,56266.19140625,0.0,1330.0689697265625,1.0,280.0013427734375,283.6636657714844,298.4017333984375,302.7825927734375,293.1499938964844,293.1499938964844,280.04998779296875,33830.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224416732788086,1.0,0.0,0.0,3.664204359054565,3.664227962493897,8.958857620200433e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8674.490234375,0.0,1532.736328125,1497.1583251953125,0.0,1792.15771484375,0.9089200496673584,1.0,0.0,3.0,1.0,0.0
17747760,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8342719674110413,0.3082969188690185,0.2789579629898071,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8847209811210632,0.3697629868984222,0.3513855040073395,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8861055970191956,0.3713315427303314,0.260721743106842,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.857288122177124,0.3362827599048614,0.3199070990085602,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.7196480631828308,0.1943424195051193,0.8841511607170105,285.0260925292969,284.95001220703125,297.0243530273437,295.41943359375,297.1445617675781,297.2414855957031,285.0239562988281,1.0,0.4796902537345886,0.7450382709503174,0.7450382709503174,1.0,1.0,-2.5151541233062744,1.1190778017044067,1.3960764408111572,0.5459253787994385,0.982879877090454,0.982879877090454,0.0,109.2618408203125,153.0,56545.29296875,0.0,1372.109619140625,1.0,280.042724609375,283.6481628417969,298.4055480957031,302.84796142578125,293.1499938964844,293.1499938964844,279.75,32609.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211444973945618,1.0,0.0,0.0,3.750971555709839,3.7509958744049072,9.388167541146686e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9329.3798828125,0.0,1622.35888671875,1497.1583251953125,0.0,1781.4483642578125,0.9255366325378418,1.0,0.0,3.0,1.0,0.0
17747820,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8071042895317078,0.308161050081253,0.2797309160232544,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.854952871799469,0.3707271516323089,0.3531810343265533,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8557436466217041,0.3716179728507995,0.2615989446640014,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8299899697303772,0.3372240960597992,0.3216676115989685,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6948544979095459,0.1944877803325653,0.8885891437530518,284.89373779296875,284.95001220703125,297.0310363769531,295.4160461425781,297.1427001953125,297.23297119140625,284.8970642089844,1.0,0.4929695725440979,0.7432827353477478,0.7432827353477478,1.0,1.0,-2.5267481803894043,1.1240837574005127,1.402664303779602,0.5485672950744629,0.8735173344612122,0.8735173344612122,0.0,125.96834564208984,156.0,57356.8046875,0.0,1458.7904052734375,1.0,279.7572326660156,283.50592041015625,298.43768310546875,303.034912109375,293.1499938964844,293.1499938964844,280.04998779296875,38662.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286006808280945,1.0,0.0,0.0,3.6537656784057617,3.653790235519409,8.907886694942135e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8413.8955078125,0.0,1557.30322265625,1497.1583251953125,0.0,1843.3568115234373,0.9082111120224,1.0,0.0,3.0,1.0,0.0
17747880,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8071042895317078,0.308161050081253,0.2797309160232544,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.854952871799469,0.3707271516323089,0.3531810343265533,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8557436466217041,0.3716179728507995,0.2615989446640014,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8299899697303772,0.3372240960597992,0.3216676115989685,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.6948544979095459,0.1944877803325653,0.8885891437530518,284.89373779296875,284.95001220703125,297.0310363769531,295.4160461425781,297.1427001953125,297.23297119140625,284.8970642089844,1.0,0.4929695725440979,0.7432827353477478,0.7432827353477478,1.0,1.0,-2.5267481803894043,1.1240837574005127,1.402664303779602,0.5485672950744629,0.8735173344612122,0.8735173344612122,0.0,125.96834564208984,156.0,57356.8046875,0.0,1458.7904052734375,1.0,279.7572326660156,283.50592041015625,298.43768310546875,303.034912109375,293.1499938964844,293.1499938964844,280.04998779296875,38662.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286006808280945,1.0,0.0,0.0,3.6537656784057617,3.653790235519409,8.907886694942135e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8413.8955078125,0.0,1557.30322265625,1497.1583251953125,0.0,1843.3568115234373,0.9082111120224,1.0,0.0,3.0,1.0,0.0
17747940,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.791027307510376,0.30889493227005,0.2805333435535431,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8395724892616272,0.3723468780517578,0.3549129366874695,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8399192690849304,0.3727138042449951,0.262481540441513,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8154657483100891,0.3387458026409149,0.3233295977115631,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.680719256401062,0.1949319243431091,0.8920562267303467,285.02764892578125,284.95001220703125,297.04998779296875,295.416748046875,297.150146484375,297.23126220703125,285.025390625,1.0,0.5018002986907959,0.741527259349823,0.741527259349823,1.0,1.0,-2.5370125770568848,1.128462314605713,1.408550262451172,0.5507702231407166,0.993851602077484,0.993851602077484,0.0,137.3898162841797,144.0,56959.8125,0.0,1521.619384765625,1.0,280.0433044433594,283.6401062011719,298.401123046875,302.8741760253906,293.1499938964844,293.1499938964844,279.75,32730.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225534915924072,1.0,0.0,0.0,3.787693977355957,3.787718772888184,9.572889894116088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9383.806640625,0.0,1666.4344482421875,1497.1583251953125,0.0,1793.0819091796875,0.9337944984436036,1.0,0.0,3.0,1.0,0.0
17748000,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.791027307510376,0.30889493227005,0.2805333435535431,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8395724892616272,0.3723468780517578,0.3549129366874695,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8399192690849304,0.3727138042449951,0.262481540441513,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8154657483100891,0.3387458026409149,0.3233295977115631,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.680719256401062,0.1949319243431091,0.8920562267303467,285.02764892578125,284.95001220703125,297.04998779296875,295.416748046875,297.150146484375,297.23126220703125,285.025390625,1.0,0.5018002986907959,0.741527259349823,0.741527259349823,1.0,1.0,-2.5370125770568848,1.128462314605713,1.408550262451172,0.5507702231407166,0.993851602077484,0.993851602077484,0.0,137.3898162841797,144.0,56959.8125,0.0,1521.619384765625,1.0,280.0433044433594,283.6401062011719,298.401123046875,302.8741760253906,293.1499938964844,293.1499938964844,279.75,32730.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7225534915924072,1.0,0.0,0.0,3.787693977355957,3.787718772888184,9.572889894116088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9383.806640625,0.0,1666.4344482421875,1497.1583251953125,0.0,1793.0819091796875,0.9337944984436036,1.0,0.0,3.0,1.0,0.0
17748060,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.788133442401886,0.308738499879837,0.2807467579841614,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8374335765838623,0.373255968093872,0.3560948073863983,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8373633027076721,0.3729881346225738,0.2629400491714477,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8133887052536011,0.3396174609661102,0.3244577050209045,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6783395409584045,0.195012167096138,0.8934686183929443,284.8879089355469,284.95001220703125,297.07550048828125,295.4197082519531,297.1572265625,297.2235412597656,284.8916320800781,1.0,0.5035713315010071,0.7397280335426331,0.7397280335426331,1.0,1.0,-2.5423028469085693,1.130405068397522,1.4118977785110474,0.5518316030502319,0.8785173892974854,0.8785173892974854,0.0,139.79080200195312,132.0,57693.25390625,0.0,1539.0848388671875,1.0,279.75653076171875,283.4922180175781,298.4403076171875,303.0646057128906,293.1499938964844,293.1499938964844,280.04998779296875,38879.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297590374946594,1.0,0.0,0.0,3.687645435333252,3.6876704692840576,9.073850719687472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8444.5673828125,0.0,1597.2222900390625,1497.1583251953125,0.0,1853.0494384765625,0.9159085750579834,1.0,0.0,3.0,1.0,0.0
17748120,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.788133442401886,0.308738499879837,0.2807467579841614,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8374335765838623,0.373255968093872,0.3560948073863983,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8373633027076721,0.3729881346225738,0.2629400491714477,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8133887052536011,0.3396174609661102,0.3244577050209045,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6783395409584045,0.195012167096138,0.8934686183929443,284.8879089355469,284.95001220703125,297.07550048828125,295.4197082519531,297.1572265625,297.2235412597656,284.8916320800781,1.0,0.5035713315010071,0.7397280335426331,0.7397280335426331,1.0,1.0,-2.5423028469085693,1.130405068397522,1.4118977785110474,0.5518316030502319,0.8785173892974854,0.8785173892974854,0.0,139.79080200195312,132.0,57693.25390625,0.0,1539.0848388671875,1.0,279.75653076171875,283.4922180175781,298.4403076171875,303.0646057128906,293.1499938964844,293.1499938964844,280.04998779296875,38879.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297590374946594,1.0,0.0,0.0,3.687645435333252,3.6876704692840576,9.073850719687472e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8444.5673828125,0.0,1597.2222900390625,1497.1583251953125,0.0,1853.0494384765625,0.9159085750579834,1.0,0.0,3.0,1.0,0.0
17748180,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7939475178718567,0.3095742464065552,0.2810460925102234,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8436846137046814,0.3749157190322876,0.3572446703910827,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8432337641716003,0.3741554915904999,0.2634155750274658,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8195217847824097,0.3411737382411957,0.3255314826965332,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6834703683853149,0.195509135723114,0.8942257165908813,285.0240478515625,284.95001220703125,297.1012878417969,295.4228515625,297.16876220703125,297.2234802246094,285.02178955078125,1.0,0.5013774633407593,0.7379288673400879,0.7379288673400879,1.0,1.0,-2.546809673309326,1.1319957971572876,1.4148138761520386,0.5525310635566711,0.9974528551101683,0.9974528551101683,0.0,136.04568481445312,120.0,57167.05078125,0.0,1528.891845703125,1.0,280.04351806640625,283.630126953125,298.4058837890625,302.8970947265625,293.1499938964844,293.1499938964844,279.75,32980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234165072441101,1.0,0.0,0.0,3.812153816223145,3.81217885017395,9.69692678154388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9413.1083984375,0.0,1697.573486328125,1497.1583251953125,0.0,1800.2227783203125,0.9394891262054444,1.0,0.0,3.0,1.0,0.0
17748240,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.7939475178718567,0.3095742464065552,0.2810460925102234,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8436846137046814,0.3749157190322876,0.3572446703910827,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8432337641716003,0.3741554915904999,0.2634155750274658,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8195217847824097,0.3411737382411957,0.3255314826965332,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.6834703683853149,0.195509135723114,0.8942257165908813,285.0240478515625,284.95001220703125,297.1012878417969,295.4228515625,297.16876220703125,297.2234802246094,285.02178955078125,1.0,0.5013774633407593,0.7379288673400879,0.7379288673400879,1.0,1.0,-2.546809673309326,1.1319957971572876,1.4148138761520386,0.5525310635566711,0.9974528551101683,0.9974528551101683,0.0,136.04568481445312,120.0,57167.05078125,0.0,1528.891845703125,1.0,280.04351806640625,283.630126953125,298.4058837890625,302.8970947265625,293.1499938964844,293.1499938964844,279.75,32980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234165072441101,1.0,0.0,0.0,3.812153816223145,3.81217885017395,9.69692678154388e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9413.1083984375,0.0,1697.573486328125,1497.1583251953125,0.0,1800.2227783203125,0.9394891262054444,1.0,0.0,3.0,1.0,0.0
17748300,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7991322875022888,0.3096827566623688,0.2812452614307403,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8490900993347168,0.3755148947238922,0.3578652143478393,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8484482765197754,0.3744639456272125,0.2636964321136474,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.824663519859314,0.3417457342147827,0.3261094987392425,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.6880766153335571,0.1956683993339538,0.8947585821151733,284.87420654296875,284.95001220703125,297.11431884765625,295.424560546875,297.17352294921875,297.2216491699219,284.8661499023437,1.0,0.4993844628334045,0.7370292544364929,0.7370292544364929,1.0,1.0,-2.549471378326416,1.1329665184020996,1.4165047407150269,0.5530560612678528,0.8996548652648926,0.8996548652648926,0.0,132.77493286132812,120.0,58126.30078125,0.0,1518.247314453125,1.0,279.7938842773437,283.4588928222656,298.4521179199219,303.1485595703125,293.1499938964844,293.1499938964844,279.75,36528.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285404205322266,1.0,0.0,0.0,3.801132917404175,3.8011586666107178,9.640940561439493e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9105.9609375,0.0,1712.0172119140625,1497.1583251953125,0.0,1842.8529052734373,0.9375184774398804,1.0,0.0,3.0,1.0,0.0
17748360,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8044993877410889,0.3095605075359344,0.2810445129871368,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8548855781555176,0.3759063482284546,0.3581394553184509,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8540011048316956,0.374535322189331,0.2636805474758148,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.830075204372406,0.3421255946159363,0.3263702392578125,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6929610371589661,0.1957043260335922,0.8943988680839539,284.8837890625,284.95001220703125,297.1274108886719,295.4263000488281,297.1771850585937,297.2176818847656,284.8879089355469,1.0,0.4968374967575073,0.7361976504325867,0.7361976504325867,1.0,1.0,-2.549424409866333,1.1326621770858765,1.4167622327804563,0.5528961420059204,0.8793148994445801,0.8793148994445801,0.0,129.18626403808594,108.0,57835.55078125,0.0,1502.5911865234375,1.0,279.7563781738281,283.4833068847656,298.44549560546875,303.0824890136719,293.1499938964844,293.1499938964844,280.04998779296875,39150.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302998900413513,1.0,0.0,0.0,3.704813003540039,3.7048380374908447,9.158531497632794e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8457.3662109375,0.0,1618.93798828125,1497.1583251953125,0.0,1857.581787109375,0.9198240637779236,1.0,0.0,3.0,1.0,0.0
17748420,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8196207880973816,0.3105211853981018,0.2812569439411163,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8718289136886597,0.3776492774486542,0.3591544926166534,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8704971671104431,0.3757992088794708,0.2640672922134399,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8456651568412781,0.3437641561031341,0.3273086249828338,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7070124745368958,0.1963183879852295,0.8946787118911743,285.0238647460937,284.95001220703125,297.1539306640625,295.4300842285156,297.1899108886719,297.21929931640625,285.021728515625,1.0,0.4908569753170013,0.7345344424247742,0.7345344424247742,1.0,1.0,-2.552821159362793,1.133745789527893,1.4190754890441897,0.5533385872840881,0.9999191761016846,0.9999191761016846,0.0,120.0384292602539,96.0,57280.2734375,0.0,1467.3193359375,1.0,280.0436096191406,283.6252746582031,298.4119873046875,302.912109375,293.1499938964844,293.1499938964844,279.75,33098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723721981048584,1.0,0.0,0.0,3.8248329162597656,3.8248581886291504,9.761537285157829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9429.623046875,0.0,1713.769287109375,1497.1583251953125,0.0,1802.7532958984373,0.9424386024475098,1.0,0.0,3.0,1.0,0.0
17748480,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8196207880973816,0.3105211853981018,0.2812569439411163,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8718289136886597,0.3776492774486542,0.3591544926166534,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8704971671104431,0.3757992088794708,0.2640672922134399,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8456651568412781,0.3437641561031341,0.3273086249828338,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7070124745368958,0.1963183879852295,0.8946787118911743,285.0238647460937,284.95001220703125,297.1539306640625,295.4300842285156,297.1899108886719,297.21929931640625,285.021728515625,1.0,0.4908569753170013,0.7345344424247742,0.7345344424247742,1.0,1.0,-2.552821159362793,1.133745789527893,1.4190754890441897,0.5533385872840881,0.9999191761016846,0.9999191761016846,0.0,120.0384292602539,96.0,57280.2734375,0.0,1467.3193359375,1.0,280.0436096191406,283.6252746582031,298.4119873046875,302.912109375,293.1499938964844,293.1499938964844,279.75,33098.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723721981048584,1.0,0.0,0.0,3.8248329162597656,3.8248581886291504,9.761537285157829e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9429.623046875,0.0,1713.769287109375,1497.1583251953125,0.0,1802.7532958984373,0.9424386024475098,1.0,0.0,3.0,1.0,0.0
17748540,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8376241326332092,0.3105993866920471,0.2812271416187286,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.893527626991272,0.3786981999874115,0.3599865138530731,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8916856646537781,0.3762423694133758,0.264291375875473,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8658162355422974,0.3447704315185547,0.3280825316905975,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7234029769897461,0.1966090202331543,0.8947181701660156,284.88385009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.1993713378906,297.2147216796875,284.8877258300781,1.0,0.4840401113033294,0.7328712940216064,0.7328712940216064,1.0,1.0,-2.5550386905670166,1.1342273950576782,1.420811414718628,0.5536125302314758,0.8819689750671387,0.8819689750671387,0.0,110.00470733642578,84.0,57960.48828125,0.0,1426.5478515625,1.0,279.7561340332031,283.4781188964844,298.4527587890625,303.09832763671875,293.1499938964844,293.1499938964844,280.04998779296875,39090.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730487048625946,1.0,0.0,0.0,3.718084335327149,3.718109607696533,9.224265227203432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8470.671875,0.0,1633.801025390625,1497.1583251953125,0.0,1859.1512451171875,0.9227967858314514,1.0,0.0,3.0,1.0,0.0
17748600,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8376241326332092,0.3105993866920471,0.2812271416187286,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.893527626991272,0.3786981999874115,0.3599865138530731,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8916856646537781,0.3762423694133758,0.264291375875473,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8658162355422974,0.3447704315185547,0.3280825316905975,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7234029769897461,0.1966090202331543,0.8947181701660156,284.88385009765625,284.95001220703125,297.1808776855469,295.4342041015625,297.1993713378906,297.2147216796875,284.8877258300781,1.0,0.4840401113033294,0.7328712940216064,0.7328712940216064,1.0,1.0,-2.5550386905670166,1.1342273950576782,1.420811414718628,0.5536125302314758,0.8819689750671387,0.8819689750671387,0.0,110.00470733642578,84.0,57960.48828125,0.0,1426.5478515625,1.0,279.7561340332031,283.4781188964844,298.4527587890625,303.09832763671875,293.1499938964844,293.1499938964844,280.04998779296875,39090.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730487048625946,1.0,0.0,0.0,3.718084335327149,3.718109607696533,9.224265227203432e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8470.671875,0.0,1633.801025390625,1497.1583251953125,0.0,1859.1512451171875,0.9227967858314514,1.0,0.0,3.0,1.0,0.0
17748660,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8624785542488098,0.3116418421268463,0.2814416885375976,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.924192190170288,0.3804907202720642,0.3609739542007446,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9215389490127563,0.377534955739975,0.2646488547325134,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8935110569000244,0.3464342951774597,0.3289770483970642,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7439516186714172,0.1972935795783996,0.8949891924858093,285.025390625,284.95001220703125,297.20831298828125,295.43878173828125,297.2129821777344,297.2171630859375,285.0233459472656,1.0,0.4766564965248108,0.7312721014022827,0.7312721014022827,1.0,1.0,-2.5583062171936035,1.1352524757385254,1.4230538606643677,0.5540263652801514,1.0,1.0,0.0,98.9936294555664,72.0,57388.3125,0.0,1382.80224609375,1.0,280.0436706542969,283.62225341796875,298.42041015625,302.92852783203125,293.1499938964844,293.1499938964844,279.75,33158.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238541841506958,1.0,0.0,0.0,3.835089445114136,3.835114717483521,9.81396055976802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9445.4541015625,0.0,1726.666015625,1497.1583251953125,0.0,1803.8487548828125,0.9448046088218688,1.0,0.0,3.0,1.0,0.0
