time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8624785542488098,0.3116418421268463,0.2814416885375976,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.924192190170288,0.3804907202720642,0.3609739542007446,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9215389490127563,0.377534955739975,0.2646488547325134,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8935110569000244,0.3464342951774597,0.3289770483970642,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7439516186714172,0.1972935795783996,0.8949891924858093,285.025390625,284.95001220703125,297.20831298828125,295.43878173828125,297.2129821777344,297.2171630859375,285.0233459472656,1.0,0.4766564965248108,0.7312721014022827,0.7312721014022827,1.0,1.0,-2.5583062171936035,1.1352524757385254,1.4230538606643677,0.5540263652801514,1.0,1.0,0.0,98.9936294555664,72.0,57388.3125,0.0,1382.80224609375,1.0,280.0436706542969,283.62225341796875,298.42041015625,302.92852783203125,293.1499938964844,293.1499938964844,279.75,33158.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238541841506958,1.0,0.0,0.0,3.835089445114136,3.835114717483521,9.81396055976802e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9445.4541015625,0.0,1726.666015625,1497.1583251953125,0.0,1803.8487548828125,0.9448046088218688,1.0,0.0,3.0,1.0,0.0
17748780,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8954797983169556,0.3118057250976562,0.2814442813396454,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9639905691146852,0.3815842568874359,0.3618040382862091,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.961022675037384,0.3779680132865906,0.2648390233516693,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9314785599708556,0.3474284410476684,0.3297036588191986,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7713667750358582,0.1976340115070343,0.8950657844543457,284.88555908203125,284.95001220703125,297.2362976074219,295.4438171386719,297.2231750488281,297.2131652832031,284.88873291015625,1.0,0.4689542949199676,0.7296729683876038,0.7296729683876038,1.0,1.0,-2.560507297515869,1.1357313394546509,1.4247759580612185,0.554299533367157,0.8859150409698486,0.8859150409698486,0.0,87.87276458740234,75.0,58092.7578125,0.0,1337.102294921875,1.0,279.7569274902344,283.4740295410156,298.461669921875,303.1164855957031,293.1499938964844,293.1499938964844,280.04998779296875,38968.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305501103401184,1.0,0.0,0.0,3.732091665267944,3.732116937637329,9.293897846873732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8487.240234375,0.0,1649.143310546875,1497.1583251953125,0.0,1859.6802978515625,0.925793468952179,1.0,0.0,3.0,1.0,0.0
17748840,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8954797983169556,0.3118057250976562,0.2814442813396454,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9639905691146852,0.3815842568874359,0.3618040382862091,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.961022675037384,0.3779680132865906,0.2648390233516693,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9314785599708556,0.3474284410476684,0.3297036588191986,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7713667750358582,0.1976340115070343,0.8950657844543457,284.88555908203125,284.95001220703125,297.2362976074219,295.4438171386719,297.2231750488281,297.2131652832031,284.88873291015625,1.0,0.4689542949199676,0.7296729683876038,0.7296729683876038,1.0,1.0,-2.560507297515869,1.1357313394546509,1.4247759580612185,0.554299533367157,0.8859150409698486,0.8859150409698486,0.0,87.87276458740234,75.0,58092.7578125,0.0,1337.102294921875,1.0,279.7569274902344,283.4740295410156,298.461669921875,303.1164855957031,293.1499938964844,293.1499938964844,280.04998779296875,38968.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305501103401184,1.0,0.0,0.0,3.732091665267944,3.732116937637329,9.293897846873732e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8487.240234375,0.0,1649.143310546875,1497.1583251953125,0.0,1859.6802978515625,0.925793468952179,1.0,0.0,3.0,1.0,0.0
17748900,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9081792831420898,0.3122479617595672,0.2814690172672272,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9770250916481018,0.3823983371257782,0.3622310757637024,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9740512371063232,0.3784840106964111,0.2649270594120025,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9463858008384703,0.3481512665748596,0.3300679624080658,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.7820516228675842,0.1979258507490158,0.895224392414093,285.02703857421875,284.95001220703125,297.25048828125,295.446533203125,297.22967529296875,297.2134704589844,285.033203125,1.0,0.466932862997055,0.7288733720779419,0.7288733720779419,1.0,1.0,-2.5617778301239014,1.1360702514648438,1.4257075786590576,0.5543777346611023,0.9810065031051636,0.9810065031051636,0.0,84.41240692138672,75.0,57340.6328125,0.0,1323.611328125,1.0,280.00408935546875,283.629150390625,298.4210205078125,302.8832397460937,293.1499938964844,293.1499938964844,280.04998779296875,34402.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256911993026733,1.0,0.0,0.0,3.77170205116272,3.771727085113525,9.49222567214747e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8797.732421875,0.0,1660.478515625,1497.1583251953125,0.0,1819.098876953125,0.9333903193473816,1.0,0.0,3.0,1.0,0.0
17748960,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9202337861061096,0.3129127025604248,0.2819140255451202,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.987175226211548,0.3834123909473419,0.363026887178421,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9842636585235596,0.3792163729667663,0.265318751335144,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9586622714996338,0.3490499258041382,0.3307633996009826,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7913883924484253,0.1983395516872406,0.8964059948921204,285.0291748046875,284.95001220703125,297.2648620605469,295.44940185546875,297.2373962402344,297.21588134765625,285.0276794433594,1.0,0.4657724499702453,0.7280633449554443,0.7280633449554443,1.0,1.0,-2.5659916400909424,1.1378024816513062,1.4281891584396362,0.555229127407074,1.0,1.0,0.0,81.86819458007812,93.0,57534.8671875,0.0,1317.82275390625,1.0,280.0435485839844,283.6213684082031,298.4312438964844,302.9494934082031,293.1499938964844,293.1499938964844,279.75,33282.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240000367164612,1.0,0.0,0.0,3.844987630844116,3.845012903213501,9.864683079285896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9465.1787109375,0.0,1739.697998046875,1497.1583251953125,0.0,1805.0579833984373,0.947143018245697,1.0,0.0,3.0,1.0,0.0
17749020,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9071069955825806,0.3130508661270141,0.2824717760086059,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9767993092536926,0.3844830095767975,0.3644325733184814,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9730610251426696,0.3795512020587921,0.2658804059028625,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.946032464504242,0.3499484062194824,0.3319933414459228,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7813836336135864,0.198631539940834,0.8990914225578308,284.8879089355469,284.95001220703125,297.2940979003906,295.4555358886719,297.2479553222656,297.2115478515625,284.8915100097656,1.0,0.4698611497879028,0.7264432311058044,0.7264432311058044,1.0,1.0,-2.5737340450286865,1.1409103870391846,1.432823657989502,0.5568505525588989,0.8933884501457214,0.8933884501457214,0.0,85.39897155761719,111.0,58390.01171875,0.0,1343.122314453125,1.0,279.75604248046875,283.4691162109375,298.47491455078125,303.1488952636719,293.1499938964844,293.1499938964844,280.04998779296875,38686.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308831810951233,1.0,0.0,0.0,3.75500750541687,3.755033016204834,9.408381060893588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8517.1748046875,0.0,1673.839111328125,1497.1583251953125,0.0,1862.4747314453125,0.9306964874267578,1.0,0.0,3.0,1.0,0.0
17749080,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9071069955825806,0.3130508661270141,0.2824717760086059,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9767993092536926,0.3844830095767975,0.3644325733184814,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9730610251426696,0.3795512020587921,0.2658804059028625,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.946032464504242,0.3499484062194824,0.3319933414459228,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7813836336135864,0.198631539940834,0.8990914225578308,284.8879089355469,284.95001220703125,297.2940979003906,295.4555358886719,297.2479553222656,297.2115478515625,284.8915100097656,1.0,0.4698611497879028,0.7264432311058044,0.7264432311058044,1.0,1.0,-2.5737340450286865,1.1409103870391846,1.432823657989502,0.5568505525588989,0.8933884501457214,0.8933884501457214,0.0,85.39897155761719,111.0,58390.01171875,0.0,1343.122314453125,1.0,279.75604248046875,283.4691162109375,298.47491455078125,303.1488952636719,293.1499938964844,293.1499938964844,280.04998779296875,38686.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308831810951233,1.0,0.0,0.0,3.75500750541687,3.755033016204834,9.408381060893588e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8517.1748046875,0.0,1673.839111328125,1497.1583251953125,0.0,1862.4747314453125,0.9306964874267578,1.0,0.0,3.0,1.0,0.0
17749140,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.878908097743988,0.3139981627464294,0.2833742201328277,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.947074294090271,0.3861908316612243,0.3661445379257202,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9420972466468812,0.3806254863739013,0.2666781842708587,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9136372804641724,0.3514020144939422,0.3334916532039642,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7578991651535034,0.1991840451955795,0.9026386737823486,285.04071044921875,284.95001220703125,297.3240051269531,295.4623107910156,297.26202392578125,297.2129211425781,285.0401916503906,1.0,0.4779983460903168,0.7248231768608093,0.7248231768608093,1.0,1.0,-2.5838887691497803,1.145185470581055,1.4387032985687256,0.5589516758918762,1.0,1.0,0.0,94.5849380493164,129.0,57863.10546875,0.0,1396.593505859375,1.0,280.043701171875,283.6252746582031,298.4457092285156,302.988037109375,293.1499938964844,293.1499938964844,279.75,33586.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246410846710205,1.0,0.0,0.0,3.861562967300415,3.861588478088379,9.949917512130924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9507.91015625,0.0,1762.421630859375,1497.1583251953125,0.0,1810.375244140625,0.9509777426719666,1.0,0.0,3.0,1.0,0.0
17749200,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.878908097743988,0.3139981627464294,0.2833742201328277,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.947074294090271,0.3861908316612243,0.3661445379257202,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.9420972466468812,0.3806254863739013,0.2666781842708587,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.9136372804641724,0.3514020144939422,0.3334916532039642,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.7578991651535034,0.1991840451955795,0.9026386737823486,285.04071044921875,284.95001220703125,297.3240051269531,295.4623107910156,297.26202392578125,297.2129211425781,285.0401916503906,1.0,0.4779983460903168,0.7248231768608093,0.7248231768608093,1.0,1.0,-2.5838887691497803,1.145185470581055,1.4387032985687256,0.5589516758918762,1.0,1.0,0.0,94.5849380493164,129.0,57863.10546875,0.0,1396.593505859375,1.0,280.043701171875,283.6252746582031,298.4457092285156,302.988037109375,293.1499938964844,293.1499938964844,279.75,33586.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246410846710205,1.0,0.0,0.0,3.861562967300415,3.861588478088379,9.949917512130924e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9507.91015625,0.0,1762.421630859375,1497.1583251953125,0.0,1810.375244140625,0.9509777426719666,1.0,0.0,3.0,1.0,0.0
17749260,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8479028344154358,0.3139395713806152,0.2841234505176544,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9091394543647766,0.3871041238307953,0.3677892684936523,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9040106534957886,0.3807825148105621,0.2673974633216858,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8802081346511841,0.352119505405426,0.3349327445030212,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7326396107673645,0.199282705783844,0.906277060508728,284.8932189941406,284.95001220703125,297.35467529296875,295.4697265625,297.2724609375,297.207275390625,284.8958740234375,1.0,0.48858442902565,0.723007321357727,0.723007321357727,1.0,1.0,-2.5937399864196777,1.1492077112197876,1.4445321559906006,0.5610426664352417,0.9064205288887024,0.9064205288887024,0.0,107.6477279663086,147.0,58862.47265625,0.0,1467.20458984375,1.0,279.7566833496094,283.4625244140625,298.490234375,303.1983947753906,293.1499938964844,293.1499938964844,279.45001220703125,38213.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317546606063843,1.0,0.0,0.0,3.793750762939453,3.793776750564575,9.60352963375044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9680.7998046875,0.0,1716.2679443359375,1497.1583251953125,0.0,1869.7940673828125,0.938886284828186,1.0,0.0,3.0,1.0,0.0
17749320,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8479028344154358,0.3139395713806152,0.2841234505176544,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9091394543647766,0.3871041238307953,0.3677892684936523,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9040106534957886,0.3807825148105621,0.2673974633216858,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8802081346511841,0.352119505405426,0.3349327445030212,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7326396107673645,0.199282705783844,0.906277060508728,284.8932189941406,284.95001220703125,297.35467529296875,295.4697265625,297.2724609375,297.207275390625,284.8958740234375,1.0,0.48858442902565,0.723007321357727,0.723007321357727,1.0,1.0,-2.5937399864196777,1.1492077112197876,1.4445321559906006,0.5610426664352417,0.9064205288887024,0.9064205288887024,0.0,107.6477279663086,147.0,58862.47265625,0.0,1467.20458984375,1.0,279.7566833496094,283.4625244140625,298.490234375,303.1983947753906,293.1499938964844,293.1499938964844,279.45001220703125,38213.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317546606063843,1.0,0.0,0.0,3.793750762939453,3.793776750564575,9.60352963375044e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9680.7998046875,0.0,1716.2679443359375,1497.1583251953125,0.0,1869.7940673828125,0.938886284828186,1.0,0.0,3.0,1.0,0.0
17749380,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8197788000106812,0.3136151731014251,0.2843523323535919,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8767189383506775,0.3877170085906982,0.3689418733119964,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8714815974235535,0.3806316554546356,0.2677079737186432,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8499070405960083,0.3525390923023224,0.3359118402004242,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7082229256629944,0.1990978419780731,0.9083868265151978,284.8883361816406,284.95001220703125,297.3861694335937,295.4779052734375,297.281982421875,297.1992492675781,284.89178466796875,1.0,0.5002108216285706,0.7211915254592896,0.7211915254592896,1.0,1.0,-2.5994839668273926,1.1512740850448608,1.4482100009918213,0.5619953870773315,0.8361181616783142,0.8361181616783142,0.0,123.2999038696289,150.0,59018.2265625,0.0,1544.226806640625,1.0,279.4576721191406,283.444091796875,298.48443603515625,303.2212829589844,293.1499938964844,293.1499938964844,279.75,41244.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350027561187744,1.0,0.0,0.0,3.536703824996948,3.5367276668548584,8.346236199940904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8641.298828125,0.0,1448.75927734375,1497.1583251953125,0.0,1897.1710205078125,0.885426938533783,1.0,0.0,3.0,1.0,0.0
17749440,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8197788000106812,0.3136151731014251,0.2843523323535919,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8767189383506775,0.3877170085906982,0.3689418733119964,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8714815974235535,0.3806316554546356,0.2677079737186432,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8499070405960083,0.3525390923023224,0.3359118402004242,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.7082229256629944,0.1990978419780731,0.9083868265151978,284.8883361816406,284.95001220703125,297.3861694335937,295.4779052734375,297.281982421875,297.1992492675781,284.89178466796875,1.0,0.5002108216285706,0.7211915254592896,0.7211915254592896,1.0,1.0,-2.5994839668273926,1.1512740850448608,1.4482100009918213,0.5619953870773315,0.8361181616783142,0.8361181616783142,0.0,123.2999038696289,150.0,59018.2265625,0.0,1544.226806640625,1.0,279.4576721191406,283.444091796875,298.48443603515625,303.2212829589844,293.1499938964844,293.1499938964844,279.75,41244.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350027561187744,1.0,0.0,0.0,3.536703824996948,3.5367276668548584,8.346236199940904e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8641.298828125,0.0,1448.75927734375,1497.1583251953125,0.0,1897.1710205078125,0.885426938533783,1.0,0.0,3.0,1.0,0.0
17749500,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8111175298690796,0.3139954805374145,0.2846846878528595,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.867188036441803,0.3884636461734772,0.3696735501289367,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8618467450141907,0.3810684382915497,0.2680119574069977,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8411175012588501,0.3531475961208343,0.3365306854248047,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.6999770402908325,0.1992232054471969,0.9095121622085572,285.01910400390625,284.95001220703125,297.4022216796875,295.4822692871094,297.2891540527344,297.1993408203125,285.02392578125,1.0,0.5043771862983704,0.720283567905426,0.720283567905426,1.0,1.0,-2.6032209396362305,1.1527206897735596,1.4505001306533811,0.5626583099365234,0.9233715534210204,0.9233715534210204,0.0,129.08311462402344,150.0,58403.0078125,0.0,1574.9952392578125,1.0,279.699462890625,283.58453369140625,298.4471130371094,302.9895935058594,293.1499938964844,293.1499938964844,279.75,34857.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7292116284370422,1.0,0.0,0.0,3.586456537246704,3.586479902267456,8.582710506743751e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8944.619140625,0.0,1455.2144775390625,1497.1583251953125,0.0,1848.46630859375,0.8926493525505066,1.0,0.0,3.0,1.0,0.0
17749560,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8050896525382996,0.3145007491111755,0.2852867543697357,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8609292507171631,0.3893387913703918,0.3706434667110443,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8554925918579102,0.3816462457180023,0.2685221433639526,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8353389501571655,0.3538779318332672,0.3373645544052124,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.6943809390068054,0.1994426101446151,0.9111787676811218,285.0108947753906,284.95001220703125,297.4184875488281,295.48681640625,297.2972412109375,297.2008972167969,285.0091552734375,1.0,0.5080202221870422,0.7193642258644104,0.7193642258644104,1.0,1.0,-2.6087262630462646,1.1550004482269287,1.4537259340286257,0.5637750029563904,0.9410111904144288,0.9410111904144288,0.0,133.5260009765625,153.0,58647.58984375,0.0,1602.350830078125,1.0,279.7423400878906,283.5679931640625,298.4625549316406,303.06256103515625,293.1499938964844,293.1499938964844,279.45001220703125,33337.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7270846366882324,1.0,0.0,0.0,3.665657997131348,3.665681600570679,8.965967595031543e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9611.025390625,0.0,1530.65185546875,1497.1583251953125,0.0,1830.701171875,0.9067493081092834,1.0,0.0,3.0,1.0,0.0
17749620,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946947813034058,0.314432680606842,0.2857501804828644,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8508829474449158,0.390211820602417,0.3719733953475952,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8451677560806274,0.3817943036556244,0.2690237462520599,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8259733319282532,0.3545381426811218,0.3384771347045898,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6851691603660583,0.1994247138500213,0.913047730922699,284.9109191894531,284.95001220703125,297.4517517089844,295.4965515136719,297.30926513671875,297.19610595703125,284.913818359375,1.0,0.5137849450111389,0.7175254225730896,0.7175254225730896,1.0,1.0,-2.615073680877685,1.1573073863983154,1.45776629447937,0.5649091005325317,0.8535985946655273,0.8535985946655273,0.0,141.09095764160156,141.0,59271.6015625,0.0,1644.911376953125,1.0,279.4576110839844,283.45721435546875,298.5108947753906,303.2526550292969,293.1499938964844,293.1499938964844,279.75,38851.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330136895179749,1.0,0.0,0.0,3.540417432785034,3.540441036224365,8.363772963093652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8674.6630859375,0.0,1435.3294677734375,1497.1583251953125,0.0,1880.3880615234373,0.883675754070282,1.0,0.0,3.0,1.0,0.0
17749680,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.7946947813034058,0.314432680606842,0.2857501804828644,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8508829474449158,0.390211820602417,0.3719733953475952,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8451677560806274,0.3817943036556244,0.2690237462520599,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8259733319282532,0.3545381426811218,0.3384771347045898,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.6851691603660583,0.1994247138500213,0.913047730922699,284.9109191894531,284.95001220703125,297.4517517089844,295.4965515136719,297.30926513671875,297.19610595703125,284.913818359375,1.0,0.5137849450111389,0.7175254225730896,0.7175254225730896,1.0,1.0,-2.615073680877685,1.1573073863983154,1.45776629447937,0.5649091005325317,0.8535985946655273,0.8535985946655273,0.0,141.09095764160156,141.0,59271.6015625,0.0,1644.911376953125,1.0,279.4576110839844,283.45721435546875,298.5108947753906,303.2526550292969,293.1499938964844,293.1499938964844,279.75,38851.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330136895179749,1.0,0.0,0.0,3.540417432785034,3.540441036224365,8.363772963093652e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8674.6630859375,0.0,1435.3294677734375,1497.1583251953125,0.0,1880.3880615234373,0.883675754070282,1.0,0.0,3.0,1.0,0.0
17749740,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7959644198417664,0.3151960074901581,0.2861795723438263,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8526465892791748,0.3917411863803863,0.3731852173805237,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8464615941047668,0.3827032446861267,0.2694669663906097,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8275189995765686,0.3557958602905273,0.3394498229026794,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6861527562141418,0.1997572630643844,0.913849115371704,285.0172119140625,284.95001220703125,297.4859619140625,295.5071716308594,297.3251647949219,297.197509765625,285.0145568847656,1.0,0.5136357545852661,0.7156866788864136,0.7156866788864136,1.0,1.0,-2.6197078227996826,1.1588078737258911,1.4608999490737915,0.5654904246330261,0.9569865465164183,0.9569865465164183,0.0,140.6490020751953,129.0,58917.0859375,0.0,1649.4801025390625,1.0,279.74249267578125,283.5656433105469,298.49053955078125,303.1129455566406,293.1499938964844,293.1499938964844,279.45001220703125,32714.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269302010536194,1.0,0.0,0.0,3.6861066818237305,3.6861305236816406,9.066279176295212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9656.1357421875,0.0,1548.8848876953125,1497.1583251953125,0.0,1829.41357421875,0.9107884168624878,1.0,0.0,3.0,1.0,0.0
17749800,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7959644198417664,0.3151960074901581,0.2861795723438263,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8526465892791748,0.3917411863803863,0.3731852173805237,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8464615941047668,0.3827032446861267,0.2694669663906097,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8275189995765686,0.3557958602905273,0.3394498229026794,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.6861527562141418,0.1997572630643844,0.913849115371704,285.0172119140625,284.95001220703125,297.4859619140625,295.5071716308594,297.3251647949219,297.197509765625,285.0145568847656,1.0,0.5136357545852661,0.7156866788864136,0.7156866788864136,1.0,1.0,-2.6197078227996826,1.1588078737258911,1.4608999490737915,0.5654904246330261,0.9569865465164183,0.9569865465164183,0.0,140.6490020751953,129.0,58917.0859375,0.0,1649.4801025390625,1.0,279.74249267578125,283.5656433105469,298.49053955078125,303.1129455566406,293.1499938964844,293.1499938964844,279.45001220703125,32714.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269302010536194,1.0,0.0,0.0,3.6861066818237305,3.6861305236816406,9.066279176295212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9656.1357421875,0.0,1548.8848876953125,1497.1583251953125,0.0,1829.41357421875,0.9107884168624878,1.0,0.0,3.0,1.0,0.0
17749860,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8032646775245667,0.3150822222232818,0.2861260771751404,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8607422709465027,0.3925502002239227,0.3739619255065918,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8538997769355774,0.3827861249446869,0.2695575356483459,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8348864912986755,0.3564022481441498,0.3400188386440277,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6926303505897522,0.1997547149658203,0.9134418964385986,284.9014587402344,284.95001220703125,297.52117919921875,295.5186767578125,297.3380432128906,297.1927795410156,284.90460205078125,1.0,0.5102720856666565,0.7138440012931824,0.7138440012931824,1.0,1.0,-2.620887517929077,1.1586308479309082,1.4622565507888794,0.5652772188186646,0.8570507764816284,0.8570507764816284,0.0,135.69174194335938,117.0,59495.84765625,0.0,1628.9990234375,1.0,279.4573974609375,283.4422302246094,298.53515625,303.29864501953125,293.1499938964844,293.1499938964844,279.75,38895.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332494258880615,1.0,0.0,0.0,3.5663907527923584,3.566414594650269,8.486940714647062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8699.4921875,0.0,1463.2901611328125,1497.1583251953125,0.0,1882.37451171875,0.8893073797225952,1.0,0.0,3.0,1.0,0.0
17749920,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8032646775245667,0.3150822222232818,0.2861260771751404,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8607422709465027,0.3925502002239227,0.3739619255065918,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8538997769355774,0.3827861249446869,0.2695575356483459,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8348864912986755,0.3564022481441498,0.3400188386440277,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6926303505897522,0.1997547149658203,0.9134418964385986,284.9014587402344,284.95001220703125,297.52117919921875,295.5186767578125,297.3380432128906,297.1927795410156,284.90460205078125,1.0,0.5102720856666565,0.7138440012931824,0.7138440012931824,1.0,1.0,-2.620887517929077,1.1586308479309082,1.4622565507888794,0.5652772188186646,0.8570507764816284,0.8570507764816284,0.0,135.69174194335938,117.0,59495.84765625,0.0,1628.9990234375,1.0,279.4573974609375,283.4422302246094,298.53515625,303.29864501953125,293.1499938964844,293.1499938964844,279.75,38895.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332494258880615,1.0,0.0,0.0,3.5663907527923584,3.566414594650269,8.486940714647062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8699.4921875,0.0,1463.2901611328125,1497.1583251953125,0.0,1882.37451171875,0.8893073797225952,1.0,0.0,3.0,1.0,0.0
17749980,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.816029965877533,0.31591796875,0.2863088548183441,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8751148581504822,0.3941145837306976,0.3748815357685089,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675050139427185,0.3837383985519409,0.2697890698909759,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8479394316673279,0.3576977849006653,0.3407040536403656,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7042006254196167,0.2001667469739914,0.91310715675354,285.0129089355469,284.95001220703125,297.5574645996094,295.5311584472656,297.3553466796875,297.195068359375,285.0104064941406,1.0,0.504976212978363,0.7120013236999512,0.7120013236999512,1.0,1.0,-2.622905731201172,1.158871293067932,1.4640343189239502,0.5651205778121948,0.9596312046051024,0.9596312046051024,0.0,127.5967788696289,105.0,59066.93359375,0.0,1595.6510009765625,1.0,279.7426452636719,283.5568542480469,298.5136413574219,303.149169921875,293.1499938964844,293.1499938964844,279.45001220703125,32877.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269178032875061,1.0,0.0,0.0,3.703926801681519,3.703950881958008,9.15415114377538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9682.3466796875,0.0,1570.287109375,1497.1583251953125,0.0,1829.3104248046875,0.9149182438850404,1.0,0.0,3.0,1.0,0.0
17750040,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.816029965877533,0.31591796875,0.2863088548183441,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8751148581504822,0.3941145837306976,0.3748815357685089,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8675050139427185,0.3837383985519409,0.2697890698909759,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8479394316673279,0.3576977849006653,0.3407040536403656,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7042006254196167,0.2001667469739914,0.91310715675354,285.0129089355469,284.95001220703125,297.5574645996094,295.5311584472656,297.3553466796875,297.195068359375,285.0104064941406,1.0,0.504976212978363,0.7120013236999512,0.7120013236999512,1.0,1.0,-2.622905731201172,1.158871293067932,1.4640343189239502,0.5651205778121948,0.9596312046051024,0.9596312046051024,0.0,127.5967788696289,105.0,59066.93359375,0.0,1595.6510009765625,1.0,279.7426452636719,283.5568542480469,298.5136413574219,303.149169921875,293.1499938964844,293.1499938964844,279.45001220703125,32877.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269178032875061,1.0,0.0,0.0,3.703926801681519,3.703950881958008,9.15415114377538e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9682.3466796875,0.0,1570.287109375,1497.1583251953125,0.0,1829.3104248046875,0.9149182438850404,1.0,0.0,3.0,1.0,0.0
17750100,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8237358331680298,0.3159925043582916,0.2864232063293457,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8843435049057007,0.3946297168731689,0.3753717541694641,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.876328706741333,0.3839049041271209,0.2699298560619354,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8563899993896484,0.3581070601940155,0.3410772681236267,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.7114807367324829,0.2002623975276947,0.9131028652191162,284.8710021972656,284.95001220703125,297.5760192871094,295.53778076171875,297.3629455566406,297.1940612792969,284.8652038574219,1.0,0.5019142627716064,0.711080014705658,0.711080014705658,1.0,1.0,-2.62424898147583,1.1591312885284424,1.4651178121566772,0.5651931762695312,0.8640720844268799,0.8640720844268799,0.0,122.9020767211914,105.0,59922.2734375,0.0,1576.521484375,1.0,279.49639892578125,283.3979187011719,298.5625,303.4005432128906,293.1499938964844,293.1499938964844,279.45001220703125,37207.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731645405292511,1.0,0.0,0.0,3.677642345428467,3.677666902542114,9.02469025731989e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9366.36328125,0.0,1573.2440185546875,1497.1583251953125,0.0,1868.8759765625,0.909968912601471,1.0,0.0,3.0,1.0,0.0
17750160,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8314495086669922,0.3159002661705017,0.2861790955066681,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8938833475112915,0.3949896693229675,0.3755463063716888,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8854421377182007,0.3838993608951568,0.2698052823543548,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8652212023735046,0.35837122797966,0.3411619961261749,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7184892296791077,0.2002624124288559,0.912314474582672,284.89801025390625,284.95001220703125,297.5948791503906,295.5446472167969,297.3697509765625,297.19140625,284.9017333984375,1.0,0.4985292553901672,0.7102170586585999,0.7102170586585999,1.0,1.0,-2.6231722831726074,1.1582636833190918,1.4649087190628052,0.5646505355834961,0.8578698039054871,0.8578698039054871,0.0,118.20333099365234,93.0,59617.359375,0.0,1554.0205078125,1.0,279.4573059082031,283.4352111816406,298.5599975585937,303.33367919921875,293.1499938964844,293.1499938964844,279.75,39105.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329578399658203,1.0,0.0,0.0,3.579277992248535,3.5793018341064453,8.54838674513303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8714.7666015625,0.0,1478.68505859375,1497.1583251953125,0.0,1879.9180908203125,0.8922650218009949,1.0,0.0,3.0,1.0,0.0
17750220,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8527801036834717,0.316821277141571,0.2863460481166839,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9206625819206238,0.3966240584850311,0.3764310777187347,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9104767441749572,0.3849301636219024,0.2700179815292358,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8893787264823914,0.3597365021705627,0.3418121933937073,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7363174557685852,0.2007660269737243,0.9119199514389038,285.0125732421875,284.95001220703125,297.6334533691406,295.5592041015625,297.3885192871094,297.1946105957031,285.01080322265625,1.0,0.4913820922374725,0.7084912061691284,0.7084912061691284,1.0,1.0,-2.624992609024048,1.1584372520446775,1.4665554761886597,0.564448356628418,0.9618743658065796,0.9618743658065796,0.0,107.5020751953125,81.0,59184.72265625,0.0,1508.65283203125,1.0,279.7421264648437,283.5531311035156,298.5414428710937,303.18560791015625,293.1499938964844,293.1499938964844,279.45001220703125,32997.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726507842540741,1.0,0.0,0.0,3.7136130332946777,3.713637113571167,9.202092314808396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9702.0986328125,0.0,1582.2398681640625,1497.1583251953125,0.0,1825.894775390625,0.9174171090126038,1.0,0.0,3.0,1.0,0.0
17750280,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8527801036834717,0.316821277141571,0.2863460481166839,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9206625819206238,0.3966240584850311,0.3764310777187347,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9104767441749572,0.3849301636219024,0.2700179815292358,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8893787264823914,0.3597365021705627,0.3418121933937073,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7363174557685852,0.2007660269737243,0.9119199514389038,285.0125732421875,284.95001220703125,297.6334533691406,295.5592041015625,297.3885192871094,297.1946105957031,285.01080322265625,1.0,0.4913820922374725,0.7084912061691284,0.7084912061691284,1.0,1.0,-2.624992609024048,1.1584372520446775,1.4665554761886597,0.564448356628418,0.9618743658065796,0.9618743658065796,0.0,107.5020751953125,81.0,59184.72265625,0.0,1508.65283203125,1.0,279.7421264648437,283.5531311035156,298.5414428710937,303.18560791015625,293.1499938964844,293.1499938964844,279.45001220703125,32997.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726507842540741,1.0,0.0,0.0,3.7136130332946777,3.713637113571167,9.202092314808396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9702.0986328125,0.0,1582.2398681640625,1497.1583251953125,0.0,1825.894775390625,0.9174171090126038,1.0,0.0,3.0,1.0,0.0
17750340,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8803418874740601,0.3168648481369018,0.2862148284912109,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9555243253707886,0.3975503146648407,0.377084881067276,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.944709300994873,0.3851518929004669,0.2700319290161133,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9209414720535278,0.3604628145694732,0.3422607779502868,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7589541077613831,0.2009361237287521,0.9111881852149964,284.8985900878906,284.95001220703125,297.6732482910156,295.5748596191406,297.4043273925781,297.1916198730469,284.90191650390625,1.0,0.48380246758461,0.706765353679657,0.706765353679657,1.0,1.0,-2.6253035068511963,1.1578577756881714,1.467445731163025,0.5639755725860596,0.8609026670455933,0.8609026670455933,0.0,96.5988540649414,69.0,59767.78125,0.0,1460.283447265625,1.0,279.4571838378906,283.4306640625,298.5896301269531,303.373291015625,293.1499938964844,293.1499938964844,279.75,39009.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732430100440979,1.0,0.0,0.0,3.5926313400268555,3.5926554203033447,8.612289548182162e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8736.041015625,0.0,1492.442138671875,1497.1583251953125,0.0,1875.4749755859373,0.8952084183692932,1.0,0.0,3.0,1.0,0.0
17750400,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8803418874740601,0.3168648481369018,0.2862148284912109,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9555243253707886,0.3975503146648407,0.377084881067276,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.944709300994873,0.3851518929004669,0.2700319290161133,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9209414720535278,0.3604628145694732,0.3422607779502868,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7589541077613831,0.2009361237287521,0.9111881852149964,284.8985900878906,284.95001220703125,297.6732482910156,295.5748596191406,297.4043273925781,297.1916198730469,284.90191650390625,1.0,0.48380246758461,0.706765353679657,0.706765353679657,1.0,1.0,-2.6253035068511963,1.1578577756881714,1.467445731163025,0.5639755725860596,0.8609026670455933,0.8609026670455933,0.0,96.5988540649414,69.0,59767.78125,0.0,1460.283447265625,1.0,279.4571838378906,283.4306640625,298.5896301269531,303.373291015625,293.1499938964844,293.1499938964844,279.75,39009.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732430100440979,1.0,0.0,0.0,3.5926313400268555,3.5926554203033447,8.612289548182162e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8736.041015625,0.0,1492.442138671875,1497.1583251953125,0.0,1875.4749755859373,0.8952084183692932,1.0,0.0,3.0,1.0,0.0
17750460,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9214444160461426,0.3178330957889557,0.2863881289958954,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.994487762451172,0.3992274105548858,0.3779717683792114,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.985950529575348,0.3862331807613373,0.2702515125274658,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9665000438690186,0.3618723154067993,0.3429149091243744,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7923891544342041,0.2014981806278228,0.9108943939208984,285.0150451660156,284.95001220703125,297.7143249511719,295.5916748046875,297.4244079589844,297.1952514648437,285.0126342773437,1.0,0.4759381115436554,0.705079972743988,0.705079972743988,1.0,1.0,-2.627267837524414,1.158097743988037,1.4691699743270874,0.5637876391410828,0.9667702317237854,0.9667702317237854,0.0,85.01007080078125,87.0,59333.73828125,0.0,1411.029052734375,1.0,279.7428283691406,283.5501403808594,298.5732116699219,303.2280578613281,293.1499938964844,293.1499938964844,279.45001220703125,32925.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259067296981812,1.0,0.0,0.0,3.7273106575012207,3.727334976196289,9.270101486436032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9732.607421875,0.0,1597.4019775390625,1497.1583251953125,0.0,1820.891845703125,0.9202414155006408,1.0,0.0,3.0,1.0,0.0
17750520,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9214444160461426,0.3178330957889557,0.2863881289958954,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.994487762451172,0.3992274105548858,0.3779717683792114,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.985950529575348,0.3862331807613373,0.2702515125274658,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9665000438690186,0.3618723154067993,0.3429149091243744,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7923891544342041,0.2014981806278228,0.9108943939208984,285.0150451660156,284.95001220703125,297.7143249511719,295.5916748046875,297.4244079589844,297.1952514648437,285.0126342773437,1.0,0.4759381115436554,0.705079972743988,0.705079972743988,1.0,1.0,-2.627267837524414,1.158097743988037,1.4691699743270874,0.5637876391410828,0.9667702317237854,0.9667702317237854,0.0,85.01007080078125,87.0,59333.73828125,0.0,1411.029052734375,1.0,279.7428283691406,283.5501403808594,298.5732116699219,303.2280578613281,293.1499938964844,293.1499938964844,279.45001220703125,32925.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259067296981812,1.0,0.0,0.0,3.7273106575012207,3.727334976196289,9.270101486436032e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9732.607421875,0.0,1597.4019775390625,1497.1583251953125,0.0,1820.891845703125,0.9202414155006408,1.0,0.0,3.0,1.0,0.0
