time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9224876761436462,0.317861944437027,0.2866761386394501,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9956968426704408,0.400173008441925,0.379090815782547,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9868276119232178,0.386458158493042,0.2705994546413421,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9679529070854188,0.3626007735729217,0.3438114523887634,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7933403253555298,0.2016831040382385,0.9123389720916748,284.900390625,284.95001220703125,297.7567138671875,295.6097106933594,297.4413452148437,297.1923217773437,284.90386962890625,1.0,0.4773765504360199,0.7033946514129639,0.7033946514129639,1.0,1.0,-2.632190465927124,1.1597174406051636,1.47247314453125,0.5644048452377319,0.8664827346801758,0.8664827346801758,0.0,85.03136444091797,105.0,60027.15625,0.0,1417.6544189453125,1.0,279.45709228515625,283.42626953125,298.62481689453125,303.4248962402344,293.1499938964844,293.1499938964844,279.75,38826.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73190838098526,1.0,0.0,0.0,3.6120693683624254,3.612093448638916,8.705735012881632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8769.2265625,0.0,1512.302734375,1497.1583251953125,0.0,1871.086669921875,0.8993814587593079,1.0,0.0,3.0,1.0,0.0
17750640,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9224876761436462,0.317861944437027,0.2866761386394501,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9956968426704408,0.400173008441925,0.379090815782547,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9868276119232178,0.386458158493042,0.2705994546413421,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9679529070854188,0.3626007735729217,0.3438114523887634,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7933403253555298,0.2016831040382385,0.9123389720916748,284.900390625,284.95001220703125,297.7567138671875,295.6097106933594,297.4413452148437,297.1923217773437,284.90386962890625,1.0,0.4773765504360199,0.7033946514129639,0.7033946514129639,1.0,1.0,-2.632190465927124,1.1597174406051636,1.47247314453125,0.5644048452377319,0.8664827346801758,0.8664827346801758,0.0,85.03136444091797,105.0,60027.15625,0.0,1417.6544189453125,1.0,279.45709228515625,283.42626953125,298.62481689453125,303.4248962402344,293.1499938964844,293.1499938964844,279.75,38826.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73190838098526,1.0,0.0,0.0,3.6120693683624254,3.612093448638916,8.705735012881632e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8769.2265625,0.0,1512.302734375,1497.1583251953125,0.0,1871.086669921875,0.8993814587593079,1.0,0.0,3.0,1.0,0.0
17750700,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.9103525280952454,0.3182042837142944,0.2868781685829162,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9869117140769958,0.4008900821208954,0.3796966671943664,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9769145846366882,0.3868753314018249,0.270816832780838,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.9567310214042664,0.3631981909275055,0.3443194925785064,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.784055769443512,0.2018765360116958,0.9133286476135254,285.0304260253906,284.95001220703125,297.7784423828125,295.6191711425781,297.45123291015625,297.1928405761719,285.0351257324219,1.0,0.4800661206245422,0.7025519609451294,0.7025519609451294,1.0,1.0,-2.6352171897888184,1.1608030796051023,1.4744141101837158,0.564792275428772,0.9573967456817628,0.9573967456817628,0.0,88.05810546875,105.0,59423.3984375,0.0,1435.278564453125,1.0,279.7014465332031,283.5661926269531,298.5938415527344,303.2098388671875,293.1499938964844,293.1499938964844,279.75,33875.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272058129310608,1.0,0.0,0.0,3.668092012405396,3.6681158542633057,8.977878565019637e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9093.2734375,0.0,1537.41357421875,1497.1583251953125,0.0,1831.71142578125,0.9097711443901062,1.0,0.0,3.0,1.0,0.0
17750760,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8970620632171631,0.3186929821968078,0.2874450385570526,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9749869108200072,0.4017494618892669,0.380634069442749,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9637311697006226,0.3874539136886596,0.2713116407394409,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9422282576560974,0.363930732011795,0.3451372981071472,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7730069756507874,0.2021507322788238,0.91521018743515,285.0232238769531,284.95001220703125,297.8005065917969,295.62896728515625,297.4620361328125,297.1948547363281,285.0212707519531,1.0,0.4838217198848724,0.7016621232032776,0.7016621232032776,1.0,1.0,-2.6408605575561523,1.1631038188934326,1.4777566194534302,0.5658376216888428,0.9797242283821106,0.9797242283821106,0.0,92.16490173339844,123.0,59716.16796875,0.0,1461.3233642578125,1.0,279.7427673339844,283.55010986328125,298.6119689941406,303.2917785644531,293.1499938964844,293.1499938964844,279.45001220703125,32752.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256925702095032,1.0,0.0,0.0,3.7510788440704346,3.751103401184082,9.38870471145492e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9792.10546875,0.0,1623.583740234375,1497.1583251953125,0.0,1819.1104736328125,0.9256489276885986,1.0,0.0,3.0,1.0,0.0
17750820,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.864410936832428,0.3184759616851806,0.2879795730113983,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9388306140899658,0.4024730026721954,0.3820361495018005,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9254312515258788,0.3875229656696319,0.2719073891639709,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9044362902641296,0.3645089864730835,0.3463741838932037,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7461330890655518,0.2021418064832687,0.9180920720100404,284.899169921875,284.95001220703125,297.845703125,295.6495056152344,297.47918701171875,297.1900939941406,284.9025573730469,1.0,0.493254005908966,0.699882447719574,0.699882447719574,1.0,1.0,-2.648859024047852,1.1661072969436646,1.482751727104187,0.5672024488449097,0.8764916062355042,0.8764916062355042,0.0,104.04969024658205,141.0,60552.796875,0.0,1525.7998046875,1.0,279.4568176269531,283.414306640625,298.66668701171875,303.5057983398437,293.1499938964844,293.1499938964844,279.75,38543.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320973873138428,1.0,0.0,0.0,3.654330968856812,3.654355525970459,8.910643600756885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8830.873046875,0.0,1557.04736328125,1497.1583251953125,0.0,1872.67578125,0.9084233641624452,1.0,0.0,3.0,1.0,0.0
17750880,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.864410936832428,0.3184759616851806,0.2879795730113983,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9388306140899658,0.4024730026721954,0.3820361495018005,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9254312515258788,0.3875229656696319,0.2719073891639709,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9044362902641296,0.3645089864730835,0.3463741838932037,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7461330890655518,0.2021418064832687,0.9180920720100404,284.899169921875,284.95001220703125,297.845703125,295.6495056152344,297.47918701171875,297.1900939941406,284.9025573730469,1.0,0.493254005908966,0.699882447719574,0.699882447719574,1.0,1.0,-2.648859024047852,1.1661072969436646,1.482751727104187,0.5672024488449097,0.8764916062355042,0.8764916062355042,0.0,104.04969024658205,141.0,60552.796875,0.0,1525.7998046875,1.0,279.4568176269531,283.414306640625,298.66668701171875,303.5057983398437,293.1499938964844,293.1499938964844,279.75,38543.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320973873138428,1.0,0.0,0.0,3.654330968856812,3.654355525970459,8.910643600756885e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8830.873046875,0.0,1557.04736328125,1497.1583251953125,0.0,1872.67578125,0.9084233641624452,1.0,0.0,3.0,1.0,0.0
17750940,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8358209133148193,0.3190789818763733,0.2887904047966003,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.902866005897522,0.4038474261760711,0.3836557567119598,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8910744190216064,0.3884032964706421,0.2727278172969818,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8731287121772766,0.3657198250293731,0.347847431898117,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7224829792976379,0.2024093270301818,0.9213563799858092,285.02752685546875,284.95001220703125,297.89239501953125,295.6714172363281,297.5002746582031,297.1911315917969,285.0254821777344,1.0,0.5043563842773438,0.6981027722358704,0.6981027722358704,1.0,1.0,-2.6584513187408447,1.1698803901672363,1.4885709285736084,0.5688085556030273,0.9947261810302734,0.9947261810302734,0.0,118.31646728515624,159.0,60232.54296875,0.0,1603.6998291015625,1.0,279.7433166503906,283.5435485839844,298.6553649902344,303.3749084472656,293.1499938964844,293.1499938964844,279.45001220703125,32745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260806560516357,1.0,0.0,0.0,3.790716648101807,3.790741443634033,9.588173952579382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9874.2001953125,0.0,1670.14306640625,1497.1583251953125,0.0,1822.3388671875,0.9344897270202636,1.0,0.0,3.0,1.0,0.0
17751000,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.8358209133148193,0.3190789818763733,0.2887904047966003,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.902866005897522,0.4038474261760711,0.3836557567119598,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.8910744190216064,0.3884032964706421,0.2727278172969818,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8731287121772766,0.3657198250293731,0.347847431898117,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7224829792976379,0.2024093270301818,0.9213563799858092,285.02752685546875,284.95001220703125,297.89239501953125,295.6714172363281,297.5002746582031,297.1911315917969,285.0254821777344,1.0,0.5043563842773438,0.6981027722358704,0.6981027722358704,1.0,1.0,-2.6584513187408447,1.1698803901672363,1.4885709285736084,0.5688085556030273,0.9947261810302734,0.9947261810302734,0.0,118.31646728515624,159.0,60232.54296875,0.0,1603.6998291015625,1.0,279.7433166503906,283.5435485839844,298.6553649902344,303.3749084472656,293.1499938964844,293.1499938964844,279.45001220703125,32745.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260806560516357,1.0,0.0,0.0,3.790716648101807,3.790741443634033,9.588173952579382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9874.2001953125,0.0,1670.14306640625,1497.1583251953125,0.0,1822.3388671875,0.9344897270202636,1.0,0.0,3.0,1.0,0.0
17751060,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.810390293598175,0.3186618089675903,0.2893142700195312,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8735842704772949,0.4043691456317901,0.3850489854812622,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8621352314949036,0.3883815109729767,0.2733940482139587,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8459368348121643,0.3661997020244598,0.3491710424423218,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6992831230163574,0.2022187858819961,0.9242486953735352,284.8953552246094,284.95001220703125,297.9406433105469,295.6947326660156,297.5180358886719,297.1851806640625,284.898681640625,1.0,0.5163610577583313,0.6961430907249451,0.6961430907249451,1.0,1.0,-2.666628837585449,1.1728601455688477,1.493768572807312,0.5701037645339966,0.886684775352478,0.886684775352478,0.0,134.60260009765625,162.0,61130.734375,0.0,1689.2847900390625,1.0,279.4565124511719,283.3991394042969,298.7121887207031,303.5957946777344,293.1499938964844,293.1499938964844,279.75,38431.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325212359428406,1.0,0.0,0.0,3.7029216289520255,3.702946424484253,9.149183028966944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8898.6865234375,0.0,1611.3006591796875,1497.1583251953125,0.0,1876.241943359375,0.9190555214881896,1.0,0.0,3.0,1.0,0.0
17751120,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.810390293598175,0.3186618089675903,0.2893142700195312,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8735842704772949,0.4043691456317901,0.3850489854812622,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8621352314949036,0.3883815109729767,0.2733940482139587,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8459368348121643,0.3661997020244598,0.3491710424423218,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.6992831230163574,0.2022187858819961,0.9242486953735352,284.8953552246094,284.95001220703125,297.9406433105469,295.6947326660156,297.5180358886719,297.1851806640625,284.898681640625,1.0,0.5163610577583313,0.6961430907249451,0.6961430907249451,1.0,1.0,-2.666628837585449,1.1728601455688477,1.493768572807312,0.5701037645339966,0.886684775352478,0.886684775352478,0.0,134.60260009765625,162.0,61130.734375,0.0,1689.2847900390625,1.0,279.4565124511719,283.3991394042969,298.7121887207031,303.5957946777344,293.1499938964844,293.1499938964844,279.75,38431.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325212359428406,1.0,0.0,0.0,3.7029216289520255,3.702946424484253,9.149183028966944e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8898.6865234375,0.0,1611.3006591796875,1497.1583251953125,0.0,1876.241943359375,0.9190555214881896,1.0,0.0,3.0,1.0,0.0
17751180,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7952663898468018,0.3191474378108978,0.2898662090301513,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8580570816993713,0.4056050181388855,0.3863827288150787,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.846886157989502,0.3892061114311218,0.2740664780139923,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8317719101905823,0.3673436641693115,0.3504363596439361,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6856839656829834,0.2023517191410064,0.9262120723724364,285.0291442871094,284.95001220703125,297.990478515625,295.7194519042969,297.5401306152344,297.1856994628906,285.0273132324219,1.0,0.5241332650184631,0.6941834688186646,0.6941834688186646,1.0,1.0,-2.6735785007476807,1.1752625703811646,1.4983160495758057,0.5709453225135803,1.0,1.0,0.0,145.55372619628906,150.0,60712.3828125,0.0,1749.262939453125,1.0,279.7436218261719,283.5354309082031,298.70294189453125,303.4616394042969,293.1499938964844,293.1499938964844,279.45001220703125,33014.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264317274093628,1.0,0.0,0.0,3.828911542892456,3.828936815261841,9.782366987565183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9951.3916015625,0.0,1718.042236328125,1497.1583251953125,0.0,1825.260986328125,0.9432339072227478,1.0,0.0,3.0,1.0,0.0
17751240,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7952663898468018,0.3191474378108978,0.2898662090301513,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8580570816993713,0.4056050181388855,0.3863827288150787,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.846886157989502,0.3892061114311218,0.2740664780139923,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.8317719101905823,0.3673436641693115,0.3504363596439361,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.6856839656829834,0.2023517191410064,0.9262120723724364,285.0291442871094,284.95001220703125,297.990478515625,295.7194519042969,297.5401306152344,297.1856994628906,285.0273132324219,1.0,0.5241332650184631,0.6941834688186646,0.6941834688186646,1.0,1.0,-2.6735785007476807,1.1752625703811646,1.4983160495758057,0.5709453225135803,1.0,1.0,0.0,145.55372619628906,150.0,60712.3828125,0.0,1749.262939453125,1.0,279.7436218261719,283.5354309082031,298.70294189453125,303.4616394042969,293.1499938964844,293.1499938964844,279.45001220703125,33014.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264317274093628,1.0,0.0,0.0,3.828911542892456,3.828936815261841,9.782366987565183e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9951.3916015625,0.0,1718.042236328125,1497.1583251953125,0.0,1825.260986328125,0.9432339072227478,1.0,0.0,3.0,1.0,0.0
17751300,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7932231426239014,0.3190577626228332,0.2900837063789367,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8561797142028809,0.4059544205665588,0.3869836628437042,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8449544310569763,0.3893193304538727,0.2743645906448364,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8300609588623047,0.3676804304122925,0.3510050177574157,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.6838245987892151,0.2023018896579742,0.9267867803573608,284.8810729980469,284.95001220703125,298.0159912109375,295.7323608398437,297.55029296875,297.1839904785156,284.8739929199219,1.0,0.5252578258514404,0.6932036280632019,0.6932036280632019,1.0,1.0,-2.6763014793396,1.1760824918746948,1.5002191066741943,0.571262001991272,0.911071240901947,0.911071240901947,0.0,147.29806518554688,150.0,61754.1328125,0.0,1761.2235107421875,1.0,279.49420166015625,283.3656921386719,298.7571105957031,303.72930908203125,293.1499938964844,293.1499938964844,279.45001220703125,36294.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311292290687561,1.0,0.0,0.0,3.822518348693848,3.822544097900391,9.749727496455307e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9639.8896484375,0.0,1736.0128173828125,1497.1583251953125,0.0,1864.540283203125,0.9422795176506042,1.0,0.0,3.0,1.0,0.0
17751360,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7928144931793213,0.3187403678894043,0.289843738079071,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8561195135116577,0.4060879051685333,0.3871611058712005,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8447297215461731,0.3891984224319458,0.2743201553821563,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8300188183784485,0.3678192496299743,0.3511841595172882,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.6834999918937683,0.2021262943744659,0.9261751174926758,284.8890991210937,284.95001220703125,298.0419311523437,295.74566650390625,297.5594482421875,297.18017578125,284.89227294921875,1.0,0.5251026749610901,0.6922290325164795,0.6922290325164795,1.0,1.0,-2.675657033920288,1.1753137111663818,1.5003433227539062,0.570698618888855,0.8920325040817261,0.8920325040817261,0.0,147.41366577148438,138.0,61536.6796875,0.0,1760.7996826171875,1.0,279.45654296875,283.3844299316406,298.7615661621094,303.6802062988281,293.1499938964844,293.1499938964844,279.75,38561.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732514500617981,1.0,0.0,0.0,3.7413814067840576,3.7414069175720215,9.340223527942726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8949.78125,0.0,1656.8787841796875,1497.1583251953125,0.0,1876.185302734375,0.9275531768798828,1.0,0.0,3.0,1.0,0.0
17751420,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7988084554672241,0.3193562924861908,0.2899207472801208,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8628154397010803,0.4073875546455383,0.3879350125789642,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8509050011634827,0.3901256918907165,0.27460777759552,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8361840844154358,0.3690460324287414,0.3519110977649688,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.688637375831604,0.202340543270111,0.9255627393722534,285.0272827148437,284.95001220703125,298.0950927734375,295.7734375,297.58367919921875,297.18212890625,285.0257873535156,1.0,0.522350013256073,0.6902797818183899,0.6902797818183899,1.0,1.0,-2.677156448364258,1.1751148700714111,1.5020414590835571,0.5701074004173279,1.0,1.0,0.0,143.19142150878906,126.0,60965.71875,0.0,1743.7503662109375,1.0,279.7438049316406,283.5279846191406,298.7547607421875,303.536376953125,293.1499938964844,293.1499938964844,279.45001220703125,33411.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726001501083374,1.0,0.0,0.0,3.852184534072876,3.85221004486084,9.901647217702705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9998.7666015625,0.0,1749.5164794921875,1497.1583251953125,0.0,1821.6800537109373,0.9487184882164,1.0,0.0,3.0,1.0,0.0
17751480,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7988084554672241,0.3193562924861908,0.2899207472801208,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8628154397010803,0.4073875546455383,0.3879350125789642,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8509050011634827,0.3901256918907165,0.27460777759552,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8361840844154358,0.3690460324287414,0.3519110977649688,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.688637375831604,0.202340543270111,0.9255627393722534,285.0272827148437,284.95001220703125,298.0950927734375,295.7734375,297.58367919921875,297.18212890625,285.0257873535156,1.0,0.522350013256073,0.6902797818183899,0.6902797818183899,1.0,1.0,-2.677156448364258,1.1751148700714111,1.5020414590835571,0.5701074004173279,1.0,1.0,0.0,143.19142150878906,126.0,60965.71875,0.0,1743.7503662109375,1.0,279.7438049316406,283.5279846191406,298.7547607421875,303.536376953125,293.1499938964844,293.1499938964844,279.45001220703125,33411.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726001501083374,1.0,0.0,0.0,3.852184534072876,3.85221004486084,9.901647217702705e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9998.7666015625,0.0,1749.5164794921875,1497.1583251953125,0.0,1821.6800537109373,0.9487184882164,1.0,0.0,3.0,1.0,0.0
17751540,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8092447519302368,0.3191275596618652,0.2897185385227203,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8745108246803284,0.4079844951629638,0.3884626924991607,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8618720173835754,0.3902660012245178,0.2746998965740204,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8469043970108032,0.3696513473987579,0.3524217307567596,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6979297995567322,0.2022629529237747,0.9244598746299744,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6053771972656,297.1783752441406,284.8907165527344,1.0,0.5174343585968018,0.6883305907249451,0.6883305907249451,1.0,1.0,-2.67695426940918,1.1740684509277344,1.5028856992721558,0.569210410118103,0.895048975944519,0.895048975944519,0.0,135.98171997070312,114.0,61771.875,0.0,1710.5517578125,1.0,279.4569091796875,283.3772888183594,298.8160705566406,303.75244140625,293.1499938964844,293.1499938964844,279.75,38629.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315972447395325,1.0,0.0,0.0,3.763062238693237,3.763087749481201,9.448787636756606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8985.7529296875,0.0,1682.9117431640625,1497.1583251953125,0.0,1868.4710693359373,0.9323599338531494,1.0,0.0,3.0,1.0,0.0
17751600,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8092447519302368,0.3191275596618652,0.2897185385227203,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8745108246803284,0.4079844951629638,0.3884626924991607,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8618720173835754,0.3902660012245178,0.2746998965740204,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8469043970108032,0.3696513473987579,0.3524217307567596,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6979297995567322,0.2022629529237747,0.9244598746299744,284.8880615234375,284.95001220703125,298.1499938964844,295.8027648925781,297.6053771972656,297.1783752441406,284.8907165527344,1.0,0.5174343585968018,0.6883305907249451,0.6883305907249451,1.0,1.0,-2.67695426940918,1.1740684509277344,1.5028856992721558,0.569210410118103,0.895048975944519,0.895048975944519,0.0,135.98171997070312,114.0,61771.875,0.0,1710.5517578125,1.0,279.4569091796875,283.3772888183594,298.8160705566406,303.75244140625,293.1499938964844,293.1499938964844,279.75,38629.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315972447395325,1.0,0.0,0.0,3.763062238693237,3.763087749481201,9.448787636756606e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,8985.7529296875,0.0,1682.9117431640625,1497.1583251953125,0.0,1868.4710693359373,0.9323599338531494,1.0,0.0,3.0,1.0,0.0
17751660,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8238596320152283,0.3199019432067871,0.289751797914505,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8919321298599243,0.4093944430351257,0.3891378343105316,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8785046339035034,0.3913320899009704,0.2749373912811279,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8630357980728149,0.3710059523582458,0.3530682027339935,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.711555540561676,0.2026250213384628,0.923555850982666,285.0293884277344,284.95001220703125,298.2059326171875,295.8330078125,297.63165283203125,297.1818542480469,285.0285339355469,1.0,0.5112079381942749,0.686564028263092,0.686564028263092,1.0,1.0,-2.677773952484131,1.1736080646514893,1.504165768623352,0.568480372428894,1.0,1.0,0.0,126.53995513916016,102.0,61157.3671875,0.0,1668.6541748046875,1.0,279.7433776855469,283.5258483886719,298.813720703125,303.6104431152344,293.1499938964844,293.1499938964844,279.45001220703125,33683.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724933922290802,1.0,0.0,0.0,3.864876985549927,3.8649027347564697,9.967004643840482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10035.923828125,0.0,1767.2711181640625,1497.1583251953125,0.0,1812.8060302734373,0.9517931938171388,1.0,0.0,3.0,1.0,0.0
17751720,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8238596320152283,0.3199019432067871,0.289751797914505,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8919321298599243,0.4093944430351257,0.3891378343105316,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8785046339035034,0.3913320899009704,0.2749373912811279,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8630357980728149,0.3710059523582458,0.3530682027339935,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.711555540561676,0.2026250213384628,0.923555850982666,285.0293884277344,284.95001220703125,298.2059326171875,295.8330078125,297.63165283203125,297.1818542480469,285.0285339355469,1.0,0.5112079381942749,0.686564028263092,0.686564028263092,1.0,1.0,-2.677773952484131,1.1736080646514893,1.504165768623352,0.568480372428894,1.0,1.0,0.0,126.53995513916016,102.0,61157.3671875,0.0,1668.6541748046875,1.0,279.7433776855469,283.5258483886719,298.813720703125,303.6104431152344,293.1499938964844,293.1499938964844,279.45001220703125,33683.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724933922290802,1.0,0.0,0.0,3.864876985549927,3.8649027347564697,9.967004643840482e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10035.923828125,0.0,1767.2711181640625,1497.1583251953125,0.0,1812.8060302734373,0.9517931938171388,1.0,0.0,3.0,1.0,0.0
17751780,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8415249586105347,0.3198024928569793,0.2895595729351043,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9142605066299438,0.4100830852985382,0.3896407783031463,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.899493396282196,0.3915880918502807,0.2750267684459686,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8836548328399658,0.3717188239097595,0.353566825389862,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7270268201828003,0.2026764154434204,0.9224887490272522,284.8902587890625,284.95001220703125,298.2621765136719,295.8634338378906,297.654541015625,297.17926025390625,284.8930358886719,1.0,0.5042489767074585,0.6847975254058838,0.6847975254058838,1.0,1.0,-2.677578926086426,1.1726288795471191,1.504949927330017,0.5676323175430298,0.9000945091247559,0.9000945091247559,0.0,116.3101577758789,90.0,61990.58203125,0.0,1621.6787109375,1.0,279.45660400390625,283.3744201660156,298.8766174316406,303.82977294921875,293.1499938964844,293.1499938964844,279.75,38566.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304577827453613,1.0,0.0,0.0,3.77901840209961,3.779044151306152,9.529086923976138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9020.6259765625,0.0,1701.3834228515625,1497.1583251953125,0.0,1858.9058837890625,0.9360038638114928,1.0,0.0,3.0,1.0,0.0
17751840,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8415249586105347,0.3198024928569793,0.2895595729351043,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9142605066299438,0.4100830852985382,0.3896407783031463,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.899493396282196,0.3915880918502807,0.2750267684459686,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8836548328399658,0.3717188239097595,0.353566825389862,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7270268201828003,0.2026764154434204,0.9224887490272522,284.8902587890625,284.95001220703125,298.2621765136719,295.8634338378906,297.654541015625,297.17926025390625,284.8930358886719,1.0,0.5042489767074585,0.6847975254058838,0.6847975254058838,1.0,1.0,-2.677578926086426,1.1726288795471191,1.504949927330017,0.5676323175430298,0.9000945091247559,0.9000945091247559,0.0,116.3101577758789,90.0,61990.58203125,0.0,1621.6787109375,1.0,279.45660400390625,283.3744201660156,298.8766174316406,303.82977294921875,293.1499938964844,293.1499938964844,279.75,38566.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304577827453613,1.0,0.0,0.0,3.77901840209961,3.779044151306152,9.529086923976138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9020.6259765625,0.0,1701.3834228515625,1497.1583251953125,0.0,1858.9058837890625,0.9360038638114928,1.0,0.0,3.0,1.0,0.0
17751900,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8521562218666077,0.320110559463501,0.2893900573253631,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9285985827445984,0.4107022881507873,0.3897985816001892,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9123363494873048,0.3920375108718872,0.2750053405761719,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8959532380104065,0.3723298907279968,0.3537358343601227,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7358195781707764,0.2028356939554214,0.921682596206665,285.0303649902344,284.95001220703125,298.2903747558594,295.8786926269531,297.6673278808594,297.1802062988281,285.0357971191406,1.0,0.5005118250846863,0.6839142441749573,0.6839142441749573,1.0,1.0,-2.67676854133606,1.1718149185180664,1.5049537420272827,0.5669410228729248,0.9958147406578064,0.9958147406578064,0.0,110.9549789428711,90.0,61213.3203125,0.0,1596.0946044921875,1.0,279.70513916015625,283.5287170410156,298.8518371582031,303.609130859375,293.1499938964844,293.1499938964844,279.75,34369.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725623369216919,1.0,0.0,0.0,3.81813383102417,3.818159103393554,9.727373253554106e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9359.494140625,0.0,1715.6351318359375,1497.1583251953125,0.0,1818.5350341796875,0.9436533451080322,1.0,0.0,3.0,1.0,0.0
17751960,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.865932822227478,0.3206647634506225,0.2896078824996948,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9463593363761902,0.4115524590015411,0.3903030753135681,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9297465085983276,0.3927346765995025,0.2752703726291656,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.91170996427536,0.3731513321399688,0.3542192876338959,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7469829320907593,0.2031355500221252,0.921718418598175,285.0353698730469,284.95001220703125,298.31866455078125,295.8940124511719,297.6813659667969,297.1833801269531,285.034912109375,1.0,0.4967935383319855,0.6830419301986694,0.6830419301986694,1.0,1.0,-2.678576231002808,1.172235131263733,1.5063412189483645,0.5669204592704773,1.0,1.0,0.0,105.13668060302734,78.0,61353.6640625,0.0,1572.086669921875,1.0,279.74346923828125,283.5271911621094,298.8747863769531,303.6874084472656,293.1499938964844,293.1499938964844,279.45001220703125,33847.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238527536392212,1.0,0.0,0.0,3.87579345703125,3.875819206237793,1.0023387631008518e-06,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10076.982421875,0.0,1782.07763671875,1497.1583251953125,0.0,1803.8367919921875,0.9544653296470642,1.0,0.0,3.0,1.0,0.0
17752020,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8979173898696899,0.3206433951854706,0.2894584536552429,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9815587997436525,0.412293940782547,0.3908247351646423,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9672086834907532,0.393061876296997,0.2753874063491821,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9504664540290833,0.3739306926727295,0.354749858379364,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7735146284103394,0.2032674551010131,0.9208558797836304,284.8915710449219,284.95001220703125,298.3753662109375,295.9247436523437,297.7047119140625,297.18133544921875,284.8940734863281,1.0,0.4890842735767364,0.681297242641449,0.681297242641449,1.0,1.0,-2.678772687911988,1.1714260578155518,1.5073466300964355,0.5661506056785583,0.9055783748626708,0.9055783748626708,0.0,93.898681640625,96.0,62241.2734375,0.0,1521.043701171875,1.0,279.4566345214844,283.3697509765625,298.9381103515625,303.9107971191406,293.1499938964844,293.1499938964844,279.1499938964844,38409.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293806672096252,1.0,0.0,0.0,3.799123287200928,3.79914927482605,9.63074853643775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10258.287109375,0.0,1724.2576904296875,1497.1583251953125,0.0,1849.8809814453125,0.9402611255645752,1.0,0.0,3.0,1.0,0.0
17752080,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8979173898696899,0.3206433951854706,0.2894584536552429,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9815587997436525,0.412293940782547,0.3908247351646423,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9672086834907532,0.393061876296997,0.2753874063491821,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9504664540290833,0.3739306926727295,0.354749858379364,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.7735146284103394,0.2032674551010131,0.9208558797836304,284.8915710449219,284.95001220703125,298.3753662109375,295.9247436523437,297.7047119140625,297.18133544921875,284.8940734863281,1.0,0.4890842735767364,0.681297242641449,0.681297242641449,1.0,1.0,-2.678772687911988,1.1714260578155518,1.5073466300964355,0.5661506056785583,0.9055783748626708,0.9055783748626708,0.0,93.898681640625,96.0,62241.2734375,0.0,1521.043701171875,1.0,279.4566345214844,283.3697509765625,298.9381103515625,303.9107971191406,293.1499938964844,293.1499938964844,279.1499938964844,38409.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293806672096252,1.0,0.0,0.0,3.799123287200928,3.79914927482605,9.63074853643775e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10258.287109375,0.0,1724.2576904296875,1497.1583251953125,0.0,1849.8809814453125,0.9402611255645752,1.0,0.0,3.0,1.0,0.0
17752140,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.896147608757019,0.3204699158668518,0.28924560546875,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9804540872573853,0.4128214418888092,0.3912872970104217,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9656592607498168,0.3931955993175506,0.275444746017456,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9492340683937072,0.3745232820510864,0.3552781641483307,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7721766233444214,0.2032337039709091,0.9207441806793212,284.8918151855469,284.95001220703125,298.43231201171875,295.9555969238281,297.7271728515625,297.1775817871094,284.89453125,1.0,0.4903011918067932,0.6795526146888733,0.6795526146888733,1.0,1.0,-2.679635524749756,1.1709460020065308,1.508689522743225,0.5653917193412781,0.8398684859275818,0.8398684859275818,0.0,94.39826202392578,114.0,62371.68359375,0.0,1524.5294189453125,1.0,279.1576538085937,283.3550720214844,298.9559631347656,303.95220947265625,293.1499938964844,293.1499938964844,279.45001220703125,40956.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312275171279907,1.0,0.0,0.0,3.550342559814453,3.5503666400909424,8.410733016717131e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9145.0478515625,0.0,1461.1649169921875,1497.1583251953125,0.0,1865.3653564453125,0.8881417512893677,1.0,0.0,3.0,1.0,0.0
17752200,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.896147608757019,0.3204699158668518,0.28924560546875,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9804540872573853,0.4128214418888092,0.3912872970104217,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.9656592607498168,0.3931955993175506,0.275444746017456,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9492340683937072,0.3745232820510864,0.3552781641483307,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.7721766233444214,0.2032337039709091,0.9207441806793212,284.8918151855469,284.95001220703125,298.43231201171875,295.9555969238281,297.7271728515625,297.1775817871094,284.89453125,1.0,0.4903011918067932,0.6795526146888733,0.6795526146888733,1.0,1.0,-2.679635524749756,1.1709460020065308,1.508689522743225,0.5653917193412781,0.8398684859275818,0.8398684859275818,0.0,94.39826202392578,114.0,62371.68359375,0.0,1524.5294189453125,1.0,279.1576538085937,283.3550720214844,298.9559631347656,303.95220947265625,293.1499938964844,293.1499938964844,279.45001220703125,40956.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312275171279907,1.0,0.0,0.0,3.550342559814453,3.5503666400909424,8.410733016717131e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9145.0478515625,0.0,1461.1649169921875,1497.1583251953125,0.0,1865.3653564453125,0.8881417512893677,1.0,0.0,3.0,1.0,0.0
17752260,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8771231770515442,0.3214367032051086,0.2901674211025238,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9610565900802612,0.4143794476985931,0.392813116312027,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9442332983016968,0.3944579362869262,0.2763585150241852,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9270790219306946,0.3760414123535156,0.3567894697189331,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7562322616577148,0.2036996483802795,0.9235791563987732,285.00933837890625,284.95001220703125,298.4894104003906,295.9865417480469,297.7547912597656,297.1826477050781,285.0087585449219,1.0,0.496624082326889,0.6777827739715576,0.6777827739715576,1.0,1.0,-2.688889503479004,1.1743961572647097,1.514493465423584,0.5666728615760803,0.9426599144935608,0.9426599144935608,0.0,101.41806030273438,132.0,62070.921875,0.0,1569.5955810546875,1.0,279.44171142578125,283.4762878417969,298.96246337890625,303.82598876953125,293.1499938964844,293.1499938964844,279.1499938964844,33515.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234294414520264,1.0,0.0,0.0,3.6770715713500977,3.677095413208008,9.021889013638428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10198.3359375,0.0,1544.7685546875,1497.1583251953125,0.0,1800.330078125,0.9093704223632812,1.0,0.0,3.0,1.0,0.0
17752320,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8771231770515442,0.3214367032051086,0.2901674211025238,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.9610565900802612,0.4143794476985931,0.392813116312027,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9442332983016968,0.3944579362869262,0.2763585150241852,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9270790219306946,0.3760414123535156,0.3567894697189331,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7562322616577148,0.2036996483802795,0.9235791563987732,285.00933837890625,284.95001220703125,298.4894104003906,295.9865417480469,297.7547912597656,297.1826477050781,285.0087585449219,1.0,0.496624082326889,0.6777827739715576,0.6777827739715576,1.0,1.0,-2.688889503479004,1.1743961572647097,1.514493465423584,0.5666728615760803,0.9426599144935608,0.9426599144935608,0.0,101.41806030273438,132.0,62070.921875,0.0,1569.5955810546875,1.0,279.44171142578125,283.4762878417969,298.96246337890625,303.82598876953125,293.1499938964844,293.1499938964844,279.1499938964844,33515.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234294414520264,1.0,0.0,0.0,3.6770715713500977,3.677095413208008,9.021889013638428e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10198.3359375,0.0,1544.7685546875,1497.1583251953125,0.0,1800.330078125,0.9093704223632812,1.0,0.0,3.0,1.0,0.0
17752380,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.849982738494873,0.3213399350643158,0.2907785773277282,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9280433654785156,0.4150854349136352,0.3941733837127685,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9105928540229796,0.3947516083717346,0.277095228433609,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8958678841590881,0.376774400472641,0.3581559360027313,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.734108030796051,0.2037083804607391,0.9264523983001708,284.9163513183594,284.95001220703125,298.5466613769531,296.0175476074219,297.7780456542969,297.17999267578125,284.9189453125,1.0,0.5059205889701843,0.6760129928588867,0.6760129928588867,1.0,1.0,-2.697244644165039,1.1773748397827148,1.5198698043823242,0.5678568482398987,0.8623390197753906,0.8623390197753906,0.0,113.32241821289062,150.0,62859.07421875,0.0,1636.1314697265625,1.0,279.157470703125,283.3677673339844,299.0288391113281,304.0470275878906,293.1499938964844,293.1499938964844,279.45001220703125,38434.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285665273666382,1.0,0.0,0.0,3.5672614574432373,3.5672850608825684,8.491084599882015e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9216.2265625,0.0,1460.853759765625,1497.1583251953125,0.0,1843.0711669921875,0.8893044590950012,1.0,0.0,3.0,1.0,0.0
