time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.849982738494873,0.3213399350643158,0.2907785773277282,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9280433654785156,0.4150854349136352,0.3941733837127685,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9105928540229796,0.3947516083717346,0.277095228433609,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.8958678841590881,0.376774400472641,0.3581559360027313,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.734108030796051,0.2037083804607391,0.9264523983001708,284.9163513183594,284.95001220703125,298.5466613769531,296.0175476074219,297.7780456542969,297.17999267578125,284.9189453125,1.0,0.5059205889701843,0.6760129928588867,0.6760129928588867,1.0,1.0,-2.697244644165039,1.1773748397827148,1.5198698043823242,0.5678568482398987,0.8623390197753906,0.8623390197753906,0.0,113.32241821289062,150.0,62859.07421875,0.0,1636.1314697265625,1.0,279.157470703125,283.3677673339844,299.0288391113281,304.0470275878906,293.1499938964844,293.1499938964844,279.45001220703125,38434.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285665273666382,1.0,0.0,0.0,3.5672614574432373,3.5672850608825684,8.491084599882015e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9216.2265625,0.0,1460.853759765625,1497.1583251953125,0.0,1843.0711669921875,0.8893044590950012,1.0,0.0,3.0,1.0,0.0
17752500,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8369259834289551,0.3215967714786529,0.2910694777965545,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9110398292541504,0.4156825244426727,0.3948307633399963,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8952201008796692,0.3951784968376159,0.2774476408958435,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8812846541404724,0.3773595690727234,0.3588197231292724,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.7232285141944885,0.2038030177354812,0.9277791380882264,285.0373840332031,284.95001220703125,298.5753479003906,296.0330505371094,297.7908020019531,297.1806030273437,285.0411376953125,1.0,0.5112026929855347,0.6751281023025513,0.6751281023025513,1.0,1.0,-2.701195240020752,1.178764581680298,1.522430658340454,0.5683125853538513,0.9510769248008728,0.9510769248008728,0.0,120.35021209716795,150.0,62335.01171875,0.0,1674.1798095703125,1.0,279.40045166015625,283.498046875,299.00830078125,303.8475646972656,293.1499938964844,293.1499938964844,279.45001220703125,33554.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241489887237549,1.0,0.0,0.0,3.6305010318756095,3.6305243968963614,8.794809787104896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9561.64453125,0.0,1493.3812255859375,1497.1583251953125,0.0,1806.2928466796875,0.9010677337646484,1.0,0.0,3.0,1.0,0.0
17752560,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8254387378692627,0.3219725787639618,0.2916648387908935,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8969939351081848,0.4164009690284729,0.3957701325416565,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8817264437675476,0.395731121301651,0.278028666973114,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8683107495307922,0.3780514001846313,0.3597376644611358,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7130542397499084,0.2039616107940673,0.9297714829444884,285.02410888671875,284.95001220703125,298.60406494140625,296.048583984375,297.8041381835937,297.18231201171875,285.02197265625,1.0,0.5168750882148743,0.674133837223053,0.674133837223053,1.0,1.0,-2.707233428955078,1.1810710430145264,1.5261623859405518,0.5692490339279175,0.9704766273498536,0.9704766273498536,0.0,127.64077758789062,168.0,62680.82421875,0.0,1716.614990234375,1.0,279.4424743652344,283.4768981933594,299.033203125,303.9430236816406,293.1499938964844,293.1499938964844,279.1499938964844,32579.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228743433952332,1.0,0.0,0.0,3.7158586978912354,3.7158827781677246,9.213225098392286e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10309.724609375,0.0,1581.6234130859375,1497.1583251953125,0.0,1795.7353515625,0.917553961277008,1.0,0.0,3.0,1.0,0.0
17752620,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8016386032104492,0.3215732872486114,0.2921855747699737,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.870283842086792,0.4168432056903839,0.3970781564712524,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557143211364746,0.3957396149635315,0.2787103354930877,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8436414003372192,0.3785256445407867,0.3610543012619018,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6910897493362427,0.2037326097488403,0.9324753284454346,284.90643310546875,284.95001220703125,298.6615600585937,296.07965087890625,297.82598876953125,297.17724609375,284.9093322753906,1.0,0.5286611914634705,0.6721452474594116,0.6721452474594116,1.0,1.0,-2.7150886058807373,1.1836495399475098,1.531439185142517,0.5701642632484436,0.8737913966178894,0.8737913966178894,0.0,144.04281616210938,171.0,63547.10546875,0.0,1804.1121826171875,1.0,279.1570739746094,283.3459167480469,299.0949401855469,304.1703491210937,293.1499938964844,293.1499938964844,279.45001220703125,38247.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287776470184326,1.0,0.0,0.0,3.624040365219116,3.6240644454956055,8.763535674916056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9303.2197265625,0.0,1521.17578125,1497.1583251953125,0.0,1844.8360595703125,0.9015454053878784,1.0,0.0,3.0,1.0,0.0
17752680,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8016386032104492,0.3215732872486114,0.2921855747699737,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.870283842086792,0.4168432056903839,0.3970781564712524,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8557143211364746,0.3957396149635315,0.2787103354930877,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8436414003372192,0.3785256445407867,0.3610543012619018,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6910897493362427,0.2037326097488403,0.9324753284454346,284.90643310546875,284.95001220703125,298.6615600585937,296.07965087890625,297.82598876953125,297.17724609375,284.9093322753906,1.0,0.5286611914634705,0.6721452474594116,0.6721452474594116,1.0,1.0,-2.7150886058807373,1.1836495399475098,1.531439185142517,0.5701642632484436,0.8737913966178894,0.8737913966178894,0.0,144.04281616210938,171.0,63547.10546875,0.0,1804.1121826171875,1.0,279.1570739746094,283.3459167480469,299.0949401855469,304.1703491210937,293.1499938964844,293.1499938964844,279.45001220703125,38247.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287776470184326,1.0,0.0,0.0,3.624040365219116,3.6240644454956055,8.763535674916056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9303.2197265625,0.0,1521.17578125,1497.1583251953125,0.0,1844.8360595703125,0.9015454053878784,1.0,0.0,3.0,1.0,0.0
17752740,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7877721190452576,0.32205730676651,0.292761743068695,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8560896515846252,0.4180056154727936,0.3983570635318756,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8419866561889648,0.3965649902820587,0.2794038355350494,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8306905627250671,0.3796488642692566,0.3623201549053192,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6786813139915466,0.2038149237632751,0.9342785477638244,285.0213928222656,284.95001220703125,298.7191467285156,296.1107177734375,297.8512878417969,297.1782531738281,285.0191345214844,1.0,0.536230742931366,0.6701566576957703,0.6701566576957703,1.0,1.0,-2.7218358516693115,1.1857049465179443,1.5361309051513672,0.570672869682312,0.9833231568336488,0.9833231568336488,0.0,154.9707794189453,159.0,63254.0,0.0,1865.0072021484373,1.0,279.443115234375,283.46319580078125,299.09576416015625,304.0544738769531,293.1499938964844,293.1499938964844,279.1499938964844,32746.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231348752975464,1.0,0.0,0.0,3.763267517089844,3.763292074203491,9.449818207940552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10410.9375,0.0,1637.7763671875,1497.1583251953125,0.0,1797.891357421875,0.9282482862472534,1.0,0.0,3.0,1.0,0.0
17752800,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7877721190452576,0.32205730676651,0.292761743068695,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8560896515846252,0.4180056154727936,0.3983570635318756,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8419866561889648,0.3965649902820587,0.2794038355350494,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8306905627250671,0.3796488642692566,0.3623201549053192,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6786813139915466,0.2038149237632751,0.9342785477638244,285.0213928222656,284.95001220703125,298.7191467285156,296.1107177734375,297.8512878417969,297.1782531738281,285.0191345214844,1.0,0.536230742931366,0.6701566576957703,0.6701566576957703,1.0,1.0,-2.7218358516693115,1.1857049465179443,1.5361309051513672,0.570672869682312,0.9833231568336488,0.9833231568336488,0.0,154.9707794189453,159.0,63254.0,0.0,1865.0072021484373,1.0,279.443115234375,283.46319580078125,299.09576416015625,304.0544738769531,293.1499938964844,293.1499938964844,279.1499938964844,32746.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231348752975464,1.0,0.0,0.0,3.763267517089844,3.763292074203491,9.449818207940552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10410.9375,0.0,1637.7763671875,1497.1583251953125,0.0,1797.891357421875,0.9282482862472534,1.0,0.0,3.0,1.0,0.0
17752860,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7855710983276367,0.3216547071933746,0.2927155792713165,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8543334603309631,0.4184058010578155,0.3990388214588165,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8400749564170837,0.3965439796447754,0.2796298563480377,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8291140794754028,0.380079060792923,0.3630076050758362,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6766628623008728,0.203529804944992,0.9339101910591124,284.8971252441406,284.95001220703125,298.7767944335937,296.1417541503906,297.8729858398437,297.1732788085937,284.900146484375,1.0,0.5370452404022217,0.6681424975395203,0.6681424975395203,1.0,1.0,-2.723265647888184,1.1851962804794312,1.5380693674087524,0.5699844360351562,0.8781243562698364,0.8781243562698364,0.0,156.7494354248047,147.0,63999.9765625,0.0,1875.4520263671875,1.0,279.1567687988281,283.3282470703125,299.1556396484375,304.2718811035156,293.1499938964844,293.1499938964844,279.45001220703125,38550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287321090698242,1.0,0.0,0.0,3.664570808410645,3.664595603942871,8.960650461631303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9363.794921875,0.0,1568.5982666015625,1497.1583251953125,0.0,1844.4554443359373,0.91069757938385,1.0,0.0,3.0,1.0,0.0
17752920,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7855710983276367,0.3216547071933746,0.2927155792713165,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8543334603309631,0.4184058010578155,0.3990388214588165,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8400749564170837,0.3965439796447754,0.2796298563480377,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8291140794754028,0.380079060792923,0.3630076050758362,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.6766628623008728,0.203529804944992,0.9339101910591124,284.8971252441406,284.95001220703125,298.7767944335937,296.1417541503906,297.8729858398437,297.1732788085937,284.900146484375,1.0,0.5370452404022217,0.6681424975395203,0.6681424975395203,1.0,1.0,-2.723265647888184,1.1851962804794312,1.5380693674087524,0.5699844360351562,0.8781243562698364,0.8781243562698364,0.0,156.7494354248047,147.0,63999.9765625,0.0,1875.4520263671875,1.0,279.1567687988281,283.3282470703125,299.1556396484375,304.2718811035156,293.1499938964844,293.1499938964844,279.45001220703125,38550.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7287321090698242,1.0,0.0,0.0,3.664570808410645,3.664595603942871,8.960650461631303e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9363.794921875,0.0,1568.5982666015625,1497.1583251953125,0.0,1844.4554443359373,0.91069757938385,1.0,0.0,3.0,1.0,0.0
17752980,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7913217544555664,0.3222903609275818,0.2928250432014465,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.860721230506897,0.4196562469005584,0.3997712433338165,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8459505438804626,0.397479236125946,0.2799335420131683,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8350397944450378,0.3812895119190216,0.3637263774871826,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6814899444580078,0.2036951780319214,0.9330981373786926,285.0169372558594,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.17559814453125,285.0147399902344,1.0,0.5342158675193787,0.666128396987915,0.666128396987915,1.0,1.0,-2.7245240211486816,1.1846195459365845,1.5399044752120972,0.569059431552887,0.9867250323295592,0.9867250323295592,0.0,152.3562469482422,135.0,63547.5546875,0.0,1856.9874267578125,1.0,279.443359375,283.4526062011719,299.15576171875,304.1415405273437,293.1499938964844,293.1499938964844,279.1499938964844,33052.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226618528366089,1.0,0.0,0.0,3.7907462120056152,3.790771245956421,9.588324019205174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10469.9140625,0.0,1672.5595703125,1497.1583251953125,0.0,1793.97802734375,0.9346590042114258,1.0,0.0,3.0,1.0,0.0
17753040,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7913217544555664,0.3222903609275818,0.2928250432014465,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.860721230506897,0.4196562469005584,0.3997712433338165,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8459505438804626,0.397479236125946,0.2799335420131683,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8350397944450378,0.3812895119190216,0.3637263774871826,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.6814899444580078,0.2036951780319214,0.9330981373786926,285.0169372558594,284.95001220703125,298.83447265625,296.1727600097656,297.8988647460937,297.17559814453125,285.0147399902344,1.0,0.5342158675193787,0.666128396987915,0.666128396987915,1.0,1.0,-2.7245240211486816,1.1846195459365845,1.5399044752120972,0.569059431552887,0.9867250323295592,0.9867250323295592,0.0,152.3562469482422,135.0,63547.5546875,0.0,1856.9874267578125,1.0,279.443359375,283.4526062011719,299.15576171875,304.1415405273437,293.1499938964844,293.1499938964844,279.1499938964844,33052.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7226618528366089,1.0,0.0,0.0,3.7907462120056152,3.790771245956421,9.588324019205174e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10469.9140625,0.0,1672.5595703125,1497.1583251953125,0.0,1793.97802734375,0.9346590042114258,1.0,0.0,3.0,1.0,0.0
17753100,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7961462140083313,0.3222799003124237,0.2929129302501678,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8659950494766235,0.420015811920166,0.4001748561859131,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.850864589214325,0.3976428210735321,0.2801131010055542,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8398923277854919,0.3816547691822052,0.364116221666336,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.6856511235237122,0.203678011894226,0.9328116178512572,284.8720092773437,284.95001220703125,298.8633117675781,296.188232421875,297.91064453125,297.17486572265625,284.8662109375,1.0,0.531995415687561,0.66512131690979,0.66512131690979,1.0,1.0,-2.725459575653076,1.1844511032104492,1.541008472442627,0.5687469244003296,0.8899516463279724,0.8899516463279724,0.0,148.83763122558594,135.0,64499.9765625,0.0,1842.068115234375,1.0,279.1944885253906,283.2890930175781,299.209716796875,304.4085388183594,293.1499938964844,293.1499938964844,279.1499938964844,36859.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268912196159363,1.0,0.0,0.0,3.7723119258880615,3.7723374366760254,9.495295785200142e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10129.9462890625,0.0,1680.1971435546875,1497.1583251953125,0.0,1829.0889892578125,0.9311992526054382,1.0,0.0,3.0,1.0,0.0
17753160,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8010734915733337,0.322083443403244,0.2926180064678192,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8715589046478271,0.4201937615871429,0.4002241790294647,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8560218811035156,0.3976160585880279,0.2800059020519256,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8450098633766174,0.3818583488464355,0.3641854524612427,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.6900108456611633,0.2035631388425827,0.9316853284835817,284.8934936523437,284.95001220703125,298.89215087890625,296.20367431640625,297.92144775390625,297.17236328125,284.8970642089844,1.0,0.5292665362358093,0.6641996502876282,0.6641996502876282,1.0,1.0,-2.7237677574157715,1.1830973625183103,1.5406705141067505,0.5678099989891052,0.87946617603302,0.87946617603302,0.0,145.03848266601562,123.0,64223.234375,0.0,1821.851318359375,1.0,279.1565856933594,283.32012939453125,299.2157287597656,304.3520812988281,293.1499938964844,293.1499938964844,279.45001220703125,38838.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727837860584259,1.0,0.0,0.0,3.6837544441223145,3.683779239654541,9.054712108991224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9399.0146484375,0.0,1592.4818115234375,1497.1583251953125,0.0,1836.984619140625,0.9151161909103394,1.0,0.0,3.0,1.0,0.0
17753220,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8151997923851013,0.3228910863399505,0.2926920056343078,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8876668810844421,0.4215823709964752,0.4008819162845611,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.871249794960022,0.3987005650997162,0.2802637815475464,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8599210381507874,0.3832071423530578,0.3648307025432586,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.702644944190979,0.2038825154304504,0.9306043982505798,285.0179443359375,284.95001220703125,298.9498291015625,296.2344665527344,297.9480895996094,297.17626953125,285.0158386230469,1.0,0.5230768918991089,0.6623561978340149,0.6623561978340149,1.0,1.0,-2.72442626953125,1.1823034286499023,1.542122721672058,0.5667971968650818,0.990774631500244,0.990774631500244,0.0,135.4755859375,111.0,63749.453125,0.0,1778.4415283203125,1.0,279.4434814453125,283.44873046875,299.21661376953125,304.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,33149.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215896248817444,1.0,0.0,0.0,3.8064870834350586,3.806512117385864,9.668118536865222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10514.98828125,0.0,1692.09765625,1497.1583251953125,0.0,1785.1202392578125,0.93829083442688,1.0,0.0,3.0,1.0,0.0
17753280,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8151997923851013,0.3228910863399505,0.2926920056343078,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8876668810844421,0.4215823709964752,0.4008819162845611,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.871249794960022,0.3987005650997162,0.2802637815475464,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8599210381507874,0.3832071423530578,0.3648307025432586,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.702644944190979,0.2038825154304504,0.9306043982505798,285.0179443359375,284.95001220703125,298.9498291015625,296.2344665527344,297.9480895996094,297.17626953125,285.0158386230469,1.0,0.5230768918991089,0.6623561978340149,0.6623561978340149,1.0,1.0,-2.72442626953125,1.1823034286499023,1.542122721672058,0.5667971968650818,0.990774631500244,0.990774631500244,0.0,135.4755859375,111.0,63749.453125,0.0,1778.4415283203125,1.0,279.4434814453125,283.44873046875,299.21661376953125,304.2190856933594,293.1499938964844,293.1499938964844,279.1499938964844,33149.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215896248817444,1.0,0.0,0.0,3.8064870834350586,3.806512117385864,9.668118536865222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10514.98828125,0.0,1692.09765625,1497.1583251953125,0.0,1785.1202392578125,0.93829083442688,1.0,0.0,3.0,1.0,0.0
17753340,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8311664462089539,0.3228083252906799,0.2924958169460296,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9074637293815612,0.4222281873226166,0.4013272821903229,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8901093006134033,0.398946464061737,0.2803329229354858,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8785362243652344,0.3838801383972168,0.3652796149253845,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7174477577209473,0.2038781493902206,0.9292429089546204,284.8940124511719,284.95001220703125,299.0074462890625,296.2651672363281,297.9711608886719,297.174072265625,284.8971862792969,1.0,0.5161697864532471,0.6605128049850464,0.6605128049850464,1.0,1.0,-2.7237191200256348,1.1808234453201294,1.5428956747055054,0.5655831694602966,0.8835724592208862,0.8835724592208862,0.0,125.1989517211914,99.0,64449.1171875,0.0,1729.6624755859375,1.0,279.1565246582031,283.31500244140625,299.2767333984375,304.43048095703125,293.1499938964844,293.1499938964844,279.45001220703125,38750.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266937494277954,1.0,0.0,0.0,3.701505661010742,3.701530694961548,9.142187877841934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9437.453125,0.0,1612.0960693359375,1497.1583251953125,0.0,1827.4432373046875,0.9190627932548524,1.0,0.0,3.0,1.0,0.0
17753400,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8311664462089539,0.3228083252906799,0.2924958169460296,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9074637293815612,0.4222281873226166,0.4013272821903229,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8901093006134033,0.398946464061737,0.2803329229354858,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8785362243652344,0.3838801383972168,0.3652796149253845,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7174477577209473,0.2038781493902206,0.9292429089546204,284.8940124511719,284.95001220703125,299.0074462890625,296.2651672363281,297.9711608886719,297.174072265625,284.8971862792969,1.0,0.5161697864532471,0.6605128049850464,0.6605128049850464,1.0,1.0,-2.7237191200256348,1.1808234453201294,1.5428956747055054,0.5655831694602966,0.8835724592208862,0.8835724592208862,0.0,125.1989517211914,99.0,64449.1171875,0.0,1729.6624755859375,1.0,279.1565246582031,283.31500244140625,299.2767333984375,304.43048095703125,293.1499938964844,293.1499938964844,279.45001220703125,38750.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266937494277954,1.0,0.0,0.0,3.701505661010742,3.701530694961548,9.142187877841934e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9437.453125,0.0,1612.0960693359375,1497.1583251953125,0.0,1827.4432373046875,0.9190627932548524,1.0,0.0,3.0,1.0,0.0
17753460,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8524426817893982,0.3237103223800659,0.2925951778888702,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9361526966094972,0.4237102568149566,0.4020074009895324,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9158575534820556,0.400115817785263,0.2806028723716736,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.903356432914734,0.3853121101856231,0.365939199924469,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7351817488670349,0.2042973488569259,0.9283179044723512,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,297.99810791015625,297.1786804199219,285.0180358886719,1.0,0.5088135004043579,0.6587425470352173,0.6587425470352173,1.0,1.0,-2.724653720855713,1.1801670789718628,1.5444867610931396,0.5646519660949707,0.9966176748275756,0.9966176748275756,0.0,113.94270324707033,87.0,63961.21875,0.0,1678.7701416015625,1.0,279.443603515625,283.4457702636719,299.2779235839844,304.2976379394531,293.1499938964844,293.1499938964844,279.1499938964844,33166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204803228378296,1.0,0.0,0.0,3.822067260742188,3.822092533111572,9.747425337991444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10561.9541015625,0.0,1710.96337890625,1497.1583251953125,0.0,1775.97509765625,0.941832959651947,1.0,0.0,3.0,1.0,0.0
17753520,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8524426817893982,0.3237103223800659,0.2925951778888702,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9361526966094972,0.4237102568149566,0.4020074009895324,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9158575534820556,0.400115817785263,0.2806028723716736,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.903356432914734,0.3853121101856231,0.365939199924469,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.7351817488670349,0.2042973488569259,0.9283179044723512,285.0201110839844,284.95001220703125,299.06500244140625,296.29571533203125,297.99810791015625,297.1786804199219,285.0180358886719,1.0,0.5088135004043579,0.6587425470352173,0.6587425470352173,1.0,1.0,-2.724653720855713,1.1801670789718628,1.5444867610931396,0.5646519660949707,0.9966176748275756,0.9966176748275756,0.0,113.94270324707033,87.0,63961.21875,0.0,1678.7701416015625,1.0,279.443603515625,283.4457702636719,299.2779235839844,304.2976379394531,293.1499938964844,293.1499938964844,279.1499938964844,33166.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204803228378296,1.0,0.0,0.0,3.822067260742188,3.822092533111572,9.747425337991444e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10561.9541015625,0.0,1710.96337890625,1497.1583251953125,0.0,1775.97509765625,0.941832959651947,1.0,0.0,3.0,1.0,0.0
17753580,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8793945908546448,0.3236939013004303,0.2924316525459289,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9689322710037231,0.4244290590286255,0.4024911820888519,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9496788382530212,0.4004206657409668,0.2806918025016784,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9366559982299804,0.3860430419445038,0.3664132058620453,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.757145345211029,0.2043689340353012,0.9271478652954102,284.8929443359375,284.95001220703125,299.1224975585937,296.3261108398437,298.0212097167969,297.1768798828125,284.8961486816406,1.0,0.5011962056159973,0.6569722890853882,0.6569722890853882,1.0,1.0,-2.724316358566284,1.1788711547851562,1.5454453229904177,0.5635472536087036,0.8878084421157837,0.8878084421157837,0.0,102.70310974121094,75.0,64690.53125,0.0,1626.0745849609375,1.0,279.1564025878906,283.3085632324219,299.3378295898437,304.51123046875,293.1499938964844,293.1499938964844,279.45001220703125,38702.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256121039390564,1.0,0.0,0.0,3.720963716506958,3.720988988876343,9.238557368007604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9476.802734375,0.0,1634.17822265625,1497.1583251953125,0.0,1818.441162109375,0.9233285784721376,1.0,0.0,3.0,1.0,0.0
17753640,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8793945908546448,0.3236939013004303,0.2924316525459289,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9689322710037231,0.4244290590286255,0.4024911820888519,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9496788382530212,0.4004206657409668,0.2806918025016784,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9366559982299804,0.3860430419445038,0.3664132058620453,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.757145345211029,0.2043689340353012,0.9271478652954102,284.8929443359375,284.95001220703125,299.1224975585937,296.3261108398437,298.0212097167969,297.1768798828125,284.8961486816406,1.0,0.5011962056159973,0.6569722890853882,0.6569722890853882,1.0,1.0,-2.724316358566284,1.1788711547851562,1.5454453229904177,0.5635472536087036,0.8878084421157837,0.8878084421157837,0.0,102.70310974121094,75.0,64690.53125,0.0,1626.0745849609375,1.0,279.1564025878906,283.3085632324219,299.3378295898437,304.51123046875,293.1499938964844,293.1499938964844,279.45001220703125,38702.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256121039390564,1.0,0.0,0.0,3.720963716506958,3.720988988876343,9.238557368007604e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9476.802734375,0.0,1634.17822265625,1497.1583251953125,0.0,1818.441162109375,0.9233285784721376,1.0,0.0,3.0,1.0,0.0
17753700,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8961082696914673,0.3240680992603302,0.2923087775707245,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.985568344593048,0.4251031279563904,0.4026792049407959,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9683065414428712,0.4009253680706024,0.2806968092918396,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9564053416252136,0.3866932094097137,0.3665998876094818,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7709870934486389,0.204547718167305,0.9263659715652466,285.0279235839844,284.95001220703125,299.15118408203125,296.3412170410156,298.0341186523437,297.1783447265625,285.0323791503906,1.0,0.4972532391548157,0.6560871601104736,0.6560871601104736,1.0,1.0,-2.723680257797241,1.178014874458313,1.5456655025482178,0.5627882480621338,0.9805313348770142,0.9805313348770142,0.0,96.98615264892578,75.0,63966.82421875,0.0,1598.6158447265625,1.0,279.40380859375,283.45556640625,299.3154602050781,304.2924194335937,293.1499938964844,293.1499938964844,279.45001220703125,34216.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210046052932739,1.0,0.0,0.0,3.766577005386353,3.766601800918579,9.466446613259903e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9835.1484375,0.0,1653.0006103515625,1497.1583251953125,0.0,1780.294921875,0.93197762966156,1.0,0.0,3.0,1.0,0.0
17753760,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9164474010467528,0.3246423602104187,0.2925750017166137,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9990000128746032,0.4260259866714477,0.4006233215332031,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9869087338447572,0.4016319811344147,0.2809923887252807,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9766923189163208,0.3875165581703186,0.3671143352985382,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.787372350692749,0.2048389464616775,0.9264798164367676,285.021240234375,284.95001220703125,299.1798400878906,296.3562927246094,298.0480041503906,297.18170166015625,285.018798828125,1.0,0.4932588040828705,0.6552021503448486,0.6552021503448486,1.0,1.0,-2.7228705883026123,1.1770278215408323,1.5458427667617798,0.562224268913269,1.0,1.0,0.0,91.33304595947266,93.0,64154.9609375,0.0,1571.08349609375,1.0,279.4435119628906,283.4414367675781,299.3387451171875,304.3768005371094,293.1499938964844,293.1499938964844,279.1499938964844,33227.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194659113883972,1.0,0.0,0.0,3.8382487297058105,3.8382740020751953,9.830135923039052e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10607.5537109375,0.0,1731.0467529296875,1497.1583251953125,0.0,1767.6290283203125,0.9456236958503724,1.0,0.0,3.0,1.0,0.0
17753820,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.917154848575592,0.3245952725410461,0.2928096055984497,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.4278925955295563,0.4001797139644623,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9876269102096558,0.4019153416156769,0.2813940942287445,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9777876734733582,0.3882326185703277,0.3680169284343719,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7879634499549866,0.2049001157283783,0.9273849725723268,284.8950500488281,284.95001220703125,299.237060546875,296.3862609863281,298.0722961425781,297.1821594238281,284.8985900878906,1.0,0.4943818747997284,0.6534321904182434,0.6534321904182434,1.0,1.0,-2.725210666656494,1.177046537399292,1.5481640100479126,0.5612287521362305,0.8918172717094421,0.8918172717094421,0.0,91.28961181640624,111.0,64874.5078125,0.0,1574.2540283203125,1.0,279.1569519042969,283.3061828613281,299.396484375,304.5809020996094,293.1499938964844,293.1499938964844,279.45001220703125,38677.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243162393569946,1.0,0.0,0.0,3.7338223457336426,3.7338476181030273,9.30251985664654e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9510.2158203125,0.0,1648.936767578125,1497.1583251953125,0.0,1807.679931640625,0.9262281060218812,1.0,0.0,3.0,1.0,0.0
17753880,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.917154848575592,0.3245952725410461,0.2928096055984497,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9990000128746032,0.4278925955295563,0.4001797139644623,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9876269102096558,0.4019153416156769,0.2813940942287445,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9777876734733582,0.3882326185703277,0.3680169284343719,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7879634499549866,0.2049001157283783,0.9273849725723268,284.8950500488281,284.95001220703125,299.237060546875,296.3862609863281,298.0722961425781,297.1821594238281,284.8985900878906,1.0,0.4943818747997284,0.6534321904182434,0.6534321904182434,1.0,1.0,-2.725210666656494,1.177046537399292,1.5481640100479126,0.5612287521362305,0.8918172717094421,0.8918172717094421,0.0,91.28961181640624,111.0,64874.5078125,0.0,1574.2540283203125,1.0,279.1569519042969,283.3061828613281,299.396484375,304.5809020996094,293.1499938964844,293.1499938964844,279.45001220703125,38677.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243162393569946,1.0,0.0,0.0,3.7338223457336426,3.7338476181030273,9.30251985664654e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9510.2158203125,0.0,1648.936767578125,1497.1583251953125,0.0,1807.679931640625,0.9262281060218812,1.0,0.0,3.0,1.0,0.0
17753940,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8959264755249023,0.3254965841770172,0.2935878336429596,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9868033528327942,0.4290784299373626,0.4065020978450775,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.968430519104004,0.4031001925468445,0.2822012305259704,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9573141932487488,0.389683336019516,0.3694064319133758,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7706863880157471,0.205327033996582,0.9298906922340392,285.03936767578125,284.95001220703125,299.2940979003906,296.416015625,298.0982360839844,297.1852111816406,285.0385437011719,1.0,0.5010277032852173,0.651662290096283,0.651662290096283,1.0,1.0,-2.7389302253723145,1.1822439432144165,1.556686282157898,0.5635894536972046,1.0,1.0,0.0,98.01398468017578,129.0,64578.60546875,0.0,1625.564697265625,1.0,279.4434814453125,283.4514465332031,299.4005432128906,304.46630859375,293.1499938964844,293.1499938964844,279.1499938964844,33428.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185665369033813,1.0,0.0,0.0,3.851800203323364,3.8518259525299072,9.899672477331478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10678.763671875,0.0,1749.1834716796875,1497.1583251953125,0.0,1760.243408203125,0.9486756920814514,1.0,0.0,3.0,1.0,0.0
17754000,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8959264755249023,0.3254965841770172,0.2935878336429596,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.9868033528327942,0.4290784299373626,0.4065020978450775,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.968430519104004,0.4031001925468445,0.2822012305259704,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9573141932487488,0.389683336019516,0.3694064319133758,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7706863880157471,0.205327033996582,0.9298906922340392,285.03936767578125,284.95001220703125,299.2940979003906,296.416015625,298.0982360839844,297.1852111816406,285.0385437011719,1.0,0.5010277032852173,0.651662290096283,0.651662290096283,1.0,1.0,-2.7389302253723145,1.1822439432144165,1.556686282157898,0.5635894536972046,1.0,1.0,0.0,98.01398468017578,129.0,64578.60546875,0.0,1625.564697265625,1.0,279.4434814453125,283.4514465332031,299.4005432128906,304.46630859375,293.1499938964844,293.1499938964844,279.1499938964844,33428.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185665369033813,1.0,0.0,0.0,3.851800203323364,3.8518259525299072,9.899672477331478e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10678.763671875,0.0,1749.1834716796875,1497.1583251953125,0.0,1760.243408203125,0.9486756920814514,1.0,0.0,3.0,1.0,0.0
17754060,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639877438545227,0.325260579586029,0.2941581904888153,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9537144899368286,0.429517537355423,0.4076008796691894,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9315208196640016,0.4032050967216491,0.2828736305236816,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9197620153427124,0.390232115983963,0.3706812262535095,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.744484007358551,0.2052588164806366,0.9326231479644777,284.8999938964844,284.95001220703125,299.3509521484375,296.4454650878906,298.1194152832031,297.1805725097656,284.9024963378906,1.0,0.5103840827941895,0.6497399210929871,0.6497399210929871,1.0,1.0,-2.7468552589416504,1.1846352815628052,1.5622199773788452,0.564288854598999,0.909856140613556,0.909856140613556,0.0,110.2346649169922,147.0,65642.3828125,0.0,1694.1392822265625,1.0,279.1566467285156,283.29571533203125,299.4602966308594,304.7044982910156,293.1499938964844,293.1499938964844,278.8500061035156,37932.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242836952209473,1.0,0.0,0.0,3.788323402404785,3.788349151611328,9.57607085183554e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10907.771484375,0.0,1707.5841064453125,1497.1583251953125,0.0,1807.409912109375,0.9376519322395324,1.0,0.0,3.0,1.0,0.0
17754120,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8639877438545227,0.325260579586029,0.2941581904888153,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9537144899368286,0.429517537355423,0.4076008796691894,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9315208196640016,0.4032050967216491,0.2828736305236816,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9197620153427124,0.390232115983963,0.3706812262535095,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.744484007358551,0.2052588164806366,0.9326231479644777,284.8999938964844,284.95001220703125,299.3509521484375,296.4454650878906,298.1194152832031,297.1805725097656,284.9024963378906,1.0,0.5103840827941895,0.6497399210929871,0.6497399210929871,1.0,1.0,-2.7468552589416504,1.1846352815628052,1.5622199773788452,0.564288854598999,0.909856140613556,0.909856140613556,0.0,110.2346649169922,147.0,65642.3828125,0.0,1694.1392822265625,1.0,279.1566467285156,283.29571533203125,299.4602966308594,304.7044982910156,293.1499938964844,293.1499938964844,278.8500061035156,37932.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242836952209473,1.0,0.0,0.0,3.788323402404785,3.788349151611328,9.57607085183554e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10907.771484375,0.0,1707.5841064453125,1497.1583251953125,0.0,1807.409912109375,0.9376519322395324,1.0,0.0,3.0,1.0,0.0
17754180,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.834028959274292,0.3247759044170379,0.2942256331443786,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9151949882507324,0.4299009442329407,0.408469021320343,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8947437405586243,0.403022825717926,0.2831459939479828,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.885147750377655,0.3904919326305389,0.3714872300624847,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7197944521903992,0.2049371302127838,0.9340139627456664,284.8958740234375,284.95001220703125,299.4075927734375,296.47467041015625,298.13946533203125,297.17437744140625,284.8981018066406,1.0,0.5209973454475403,0.6478175520896912,0.6478175520896912,1.0,1.0,-2.750945806503296,1.1852158308029177,1.565730094909668,0.5639961957931519,0.845915675163269,0.845915675163269,0.0,125.39315032958984,165.0,65878.0,0.0,1771.2928466796875,1.0,278.8576354980469,283.2732849121094,299.47674560546875,304.7561950683594,293.1499938964844,293.1499938964844,279.1499938964844,40418.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263492941856384,1.0,0.0,0.0,3.565025568008423,3.565049648284912,8.480444648739649e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9724.7041015625,0.0,1472.9615478515625,1497.1583251953125,0.0,1824.5745849609373,0.8908398151397705,1.0,0.0,3.0,1.0,0.0
17754240,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.834028959274292,0.3247759044170379,0.2942256331443786,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9151949882507324,0.4299009442329407,0.408469021320343,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8947437405586243,0.403022825717926,0.2831459939479828,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.885147750377655,0.3904919326305389,0.3714872300624847,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7197944521903992,0.2049371302127838,0.9340139627456664,284.8958740234375,284.95001220703125,299.4075927734375,296.47467041015625,298.13946533203125,297.17437744140625,284.8981018066406,1.0,0.5209973454475403,0.6478175520896912,0.6478175520896912,1.0,1.0,-2.750945806503296,1.1852158308029177,1.565730094909668,0.5639961957931519,0.845915675163269,0.845915675163269,0.0,125.39315032958984,165.0,65878.0,0.0,1771.2928466796875,1.0,278.8576354980469,283.2732849121094,299.47674560546875,304.7561950683594,293.1499938964844,293.1499938964844,279.1499938964844,40418.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7263492941856384,1.0,0.0,0.0,3.565025568008423,3.565049648284912,8.480444648739649e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9724.7041015625,0.0,1472.9615478515625,1497.1583251953125,0.0,1824.5745849609373,0.8908398151397705,1.0,0.0,3.0,1.0,0.0
