time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8218556642532349,0.3250738978385925,0.294563740491867,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8999474048614502,0.4306114614009857,0.4092224836349487,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8804175853729248,0.4034509062767029,0.2835032045841217,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8712285161018372,0.3910462260246277,0.3721258640289306,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7086986899375916,0.2049908638000488,0.9352231621742249,285.0231018066406,284.95001220703125,299.4358215332031,296.4891357421875,298.1517944335937,297.1752624511719,285.026123046875,1.0,0.5266813039779663,0.6468563675880432,0.6468563675880432,1.0,1.0,-2.7549023628234863,1.1863945722579956,1.5685077905654907,0.564264178276062,0.9330807328224182,0.9330807328224182,0.0,133.25985717773438,165.0,65305.14453125,0.0,1814.2193603515625,1.0,279.09967041015625,283.4095458984375,299.4566955566406,304.5392150878906,293.1499938964844,293.1499938964844,279.1499938964844,34521.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211796045303345,1.0,0.0,0.0,3.6170270442962646,3.6170504093170166,8.729649607630563e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10082.841796875,0.0,1485.8316650390625,1497.1583251953125,0.0,1781.7376708984375,0.8989816904067993,1.0,0.0,3.0,1.0,0.0
17754360,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8110088109970093,0.325467050075531,0.2952097654342651,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8872672915458679,0.4314557015895843,0.4103007316589355,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8680559992790222,0.4039898514747619,0.284099131822586,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8592748045921326,0.3917063772678375,0.3730408549308777,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6982992887496948,0.2051134705543518,0.9371621012687684,285.0111083984375,284.95001220703125,299.4639892578125,296.5035400390625,298.1647644042969,297.1773986816406,285.0096740722656,1.0,0.5326298475265503,0.6458762288093567,0.6458762288093567,1.0,1.0,-2.7611188888549805,1.1885981559753418,1.5725206136703491,0.5651026964187622,0.9483171105384828,0.9483171105384828,0.0,141.17958068847656,183.0,65600.28125,0.0,1861.001220703125,1.0,279.1423645019531,283.39215087890625,299.4828796386719,304.6302795410156,293.1499938964844,293.1499938964844,278.8500061035156,33359.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195228338241577,1.0,0.0,0.0,3.690735340118408,3.6907591819763184,9.089062587008812e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10870.0185546875,0.0,1558.98828125,1497.1583251953125,0.0,1768.0970458984375,0.9124268889427184,1.0,0.0,3.0,1.0,0.0
17754420,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7883895635604858,0.3251351416110992,0.2958063185214996,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8632799983024597,0.4322194755077362,0.4119148850440979,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8449488282203674,0.4040112197399139,0.284799575805664,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8370838761329651,0.3921434581279754,0.3743414878845215,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6781688332557678,0.2048631608486175,0.9398361444473268,284.9166564941406,284.95001220703125,299.5201416015625,296.5321044921875,298.1858825683594,297.1735534667969,284.9188537597656,1.0,0.5446907877922058,0.6439158916473389,0.6439158916473389,1.0,1.0,-2.7694010734558105,1.1910256147384644,1.5783753395080566,0.5658752918243408,0.8667274713516235,0.8667274713516235,0.0,158.4362335205078,171.0,66377.8671875,0.0,1955.3045654296875,1.0,278.8573913574219,283.28204345703125,299.54248046875,304.8479919433594,293.1499938964844,293.1499938964844,279.1499938964844,38280.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243286371231079,1.0,0.0,0.0,3.584815740585327,3.5848395824432373,8.574858725296508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9801.2421875,0.0,1478.6068115234375,1497.1583251953125,0.0,1807.78271484375,0.8930566310882568,1.0,0.0,3.0,1.0,0.0
17754480,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7883895635604858,0.3251351416110992,0.2958063185214996,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8632799983024597,0.4322194755077362,0.4119148850440979,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8449488282203674,0.4040112197399139,0.284799575805664,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8370838761329651,0.3921434581279754,0.3743414878845215,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6781688332557678,0.2048631608486175,0.9398361444473268,284.9166564941406,284.95001220703125,299.5201416015625,296.5321044921875,298.1858825683594,297.1735534667969,284.9188537597656,1.0,0.5446907877922058,0.6439158916473389,0.6439158916473389,1.0,1.0,-2.7694010734558105,1.1910256147384644,1.5783753395080566,0.5658752918243408,0.8667274713516235,0.8667274713516235,0.0,158.4362335205078,171.0,66377.8671875,0.0,1955.3045654296875,1.0,278.8573913574219,283.28204345703125,299.54248046875,304.8479919433594,293.1499938964844,293.1499938964844,279.1499938964844,38280.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243286371231079,1.0,0.0,0.0,3.584815740585327,3.5848395824432373,8.574858725296508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9801.2421875,0.0,1478.6068115234375,1497.1583251953125,0.0,1807.78271484375,0.8930566310882568,1.0,0.0,3.0,1.0,0.0
17754540,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.782717227935791,0.325619637966156,0.2961997091770172,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8578639030456543,0.4337084293365478,0.4132925271987915,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.839463472366333,0.4048019051551819,0.2853243350982666,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8319399356842041,0.3932069540023803,0.3753436505794525,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6729908585548401,0.2049302756786346,0.9405354857444764,285.0163879394531,284.95001220703125,299.57598876953125,296.560302734375,298.2100830078125,297.1756286621094,285.013916015625,1.0,0.5478161573410034,0.641955554485321,0.641955554485321,1.0,1.0,-2.774205207824707,1.1918190717697144,1.582386136054993,0.5657164454460144,0.967451512813568,0.967451512813568,0.0,163.58529663085938,159.0,66089.703125,0.0,1987.274169921875,1.0,279.142822265625,283.3858947753906,299.54620361328125,304.7364196777344,293.1499938964844,293.1499938964844,278.8500061035156,32828.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190552949905396,1.0,0.0,0.0,3.725394725799561,3.72541880607605,9.260572824132396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10966.9951171875,0.0,1594.46044921875,1497.1583251953125,0.0,1764.2554931640625,0.9197105169296264,1.0,0.0,3.0,1.0,0.0
17754600,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.782717227935791,0.325619637966156,0.2961997091770172,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8578639030456543,0.4337084293365478,0.4132925271987915,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.839463472366333,0.4048019051551819,0.2853243350982666,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8319399356842041,0.3932069540023803,0.3753436505794525,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6729908585548401,0.2049302756786346,0.9405354857444764,285.0163879394531,284.95001220703125,299.57598876953125,296.560302734375,298.2100830078125,297.1756286621094,285.013916015625,1.0,0.5478161573410034,0.641955554485321,0.641955554485321,1.0,1.0,-2.774205207824707,1.1918190717697144,1.582386136054993,0.5657164454460144,0.967451512813568,0.967451512813568,0.0,163.58529663085938,159.0,66089.703125,0.0,1987.274169921875,1.0,279.142822265625,283.3858947753906,299.54620361328125,304.7364196777344,293.1499938964844,293.1499938964844,278.8500061035156,32828.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190552949905396,1.0,0.0,0.0,3.725394725799561,3.72541880607605,9.260572824132396e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10966.9951171875,0.0,1594.46044921875,1497.1583251953125,0.0,1764.2554931640625,0.9197105169296264,1.0,0.0,3.0,1.0,0.0
17754660,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7848833203315735,0.3252278566360473,0.2960047423839569,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8608989119529724,0.4344378411769867,0.4141176342964172,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8418545722961426,0.4047441780567169,0.2854034900665283,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8345312476158142,0.3935672640800476,0.3758095502853393,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6748019456863403,0.2046623826026916,0.9394799470901488,284.9042663574219,284.95001220703125,299.63153076171875,296.5881042480469,298.2303771972656,297.17156982421875,284.9067687988281,1.0,0.5463590621948242,0.6399319767951965,0.6399319767951965,1.0,1.0,-2.774357557296753,1.190367341041565,1.5839900970458984,0.5644346475601196,0.8703848719596863,0.8703848719596863,0.0,161.63661193847656,147.0,66738.8125,0.0,1978.3001708984373,1.0,278.85711669921875,283.262939453125,299.5997009277344,304.9418029785156,293.1499938964844,293.1499938964844,279.1499938964844,38489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240610718727112,1.0,0.0,0.0,3.618998050689697,3.6190221309661865,8.739165764382051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9853.7099609375,0.0,1517.417724609375,1497.1583251953125,0.0,1805.563720703125,0.900657594203949,1.0,0.0,3.0,1.0,0.0
17754720,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7848833203315735,0.3252278566360473,0.2960047423839569,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8608989119529724,0.4344378411769867,0.4141176342964172,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8418545722961426,0.4047441780567169,0.2854034900665283,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8345312476158142,0.3935672640800476,0.3758095502853393,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6748019456863403,0.2046623826026916,0.9394799470901488,284.9042663574219,284.95001220703125,299.63153076171875,296.5881042480469,298.2303771972656,297.17156982421875,284.9067687988281,1.0,0.5463590621948242,0.6399319767951965,0.6399319767951965,1.0,1.0,-2.774357557296753,1.190367341041565,1.5839900970458984,0.5644346475601196,0.8703848719596863,0.8703848719596863,0.0,161.63661193847656,147.0,66738.8125,0.0,1978.3001708984373,1.0,278.85711669921875,283.262939453125,299.5997009277344,304.9418029785156,293.1499938964844,293.1499938964844,279.1499938964844,38489.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240610718727112,1.0,0.0,0.0,3.618998050689697,3.6190221309661865,8.739165764382051e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9853.7099609375,0.0,1517.417724609375,1497.1583251953125,0.0,1805.563720703125,0.900657594203949,1.0,0.0,3.0,1.0,0.0
17754780,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7931312918663025,0.3258430063724518,0.2960429787635803,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8703414797782898,0.4360368251800537,0.4151100218296051,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8502647280693054,0.4056298732757568,0.2856276035308838,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8429425358772278,0.3947074115276336,0.3763912916183471,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6818269491195679,0.2048458755016327,0.9383988976478576,285.01055908203125,284.95001220703125,299.68670654296875,296.61553955078125,298.2547607421875,297.1749572753906,285.0082702636719,1.0,0.5422338843345642,0.637908399105072,0.637908399105072,1.0,1.0,-2.775259256362915,1.18926739692688,1.5859918594360352,0.5631391406059265,0.9698045253753662,0.9698045253753662,0.0,155.10977172851562,135.0,66317.375,0.0,1948.8629150390625,1.0,279.1430358886719,283.3750305175781,299.60009765625,304.8121643066406,293.1499938964844,293.1499938964844,278.8500061035156,33090.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184523940086365,1.0,0.0,0.0,3.747711181640625,3.747735500335693,9.371853479933634e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11017.7236328125,0.0,1622.2623291015625,1497.1583251953125,0.0,1759.3070068359375,0.9249253869056702,1.0,0.0,3.0,1.0,0.0
17754840,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7931312918663025,0.3258430063724518,0.2960429787635803,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8703414797782898,0.4360368251800537,0.4151100218296051,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8502647280693054,0.4056298732757568,0.2856276035308838,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8429425358772278,0.3947074115276336,0.3763912916183471,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6818269491195679,0.2048458755016327,0.9383988976478576,285.01055908203125,284.95001220703125,299.68670654296875,296.61553955078125,298.2547607421875,297.1749572753906,285.0082702636719,1.0,0.5422338843345642,0.637908399105072,0.637908399105072,1.0,1.0,-2.775259256362915,1.18926739692688,1.5859918594360352,0.5631391406059265,0.9698045253753662,0.9698045253753662,0.0,155.10977172851562,135.0,66317.375,0.0,1948.8629150390625,1.0,279.1430358886719,283.3750305175781,299.60009765625,304.8121643066406,293.1499938964844,293.1499938964844,278.8500061035156,33090.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184523940086365,1.0,0.0,0.0,3.747711181640625,3.747735500335693,9.371853479933634e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11017.7236328125,0.0,1622.2623291015625,1497.1583251953125,0.0,1759.3070068359375,0.9249253869056702,1.0,0.0,3.0,1.0,0.0
17754900,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7987980842590332,0.3257980346679687,0.2960751056671142,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8767944574356079,0.436549574136734,0.4156299829483032,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.85610032081604,0.4057432413101196,0.2857543528079986,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8487355709075928,0.395014077425003,0.3767049312591553,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6867467761039734,0.204828605055809,0.9379824995994568,284.8701477050781,284.95001220703125,299.71417236328125,296.62908935546875,298.2655639648437,297.1744384765625,284.8656616210937,1.0,0.5395975708961487,0.6368966102600098,0.6368966102600098,1.0,1.0,-2.775956630706787,1.1888071298599243,1.5871493816375732,0.5626220107078552,0.8742639422416687,0.8742639422416687,0.0,150.90283203125,135.0,67196.765625,0.0,1930.0545654296875,1.0,278.8955078125,283.21832275390625,299.6493835449219,305.0746154785156,293.1499938964844,293.1499938964844,278.8500061035156,37255.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224279642105103,1.0,0.0,0.0,3.72050666809082,3.720531702041626,9.236288178726682e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10653.287109375,0.0,1622.611572265625,1497.1583251953125,0.0,1792.04443359375,0.9197219014167786,1.0,0.0,3.0,1.0,0.0
17754960,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8044493198394775,0.3255956470966339,0.2957393527030945,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8834389448165894,0.4369445443153381,0.4158270359039306,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.862084150314331,0.4056925773620605,0.2856033444404602,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.854712724685669,0.3951710760593414,0.3766999840736389,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.691767156124115,0.2047314047813415,0.9367887377738952,284.9012145996094,284.95001220703125,299.7415466308594,296.6425170898437,298.2755126953125,297.1724548339844,284.90380859375,1.0,0.5365638136863708,0.6359812021255493,0.6359812021255493,1.0,1.0,-2.774169921875,1.1872636079788208,1.5869061946868896,0.5615419149398804,0.8716326355934143,0.8716326355934143,0.0,146.56732177734375,123.0,66918.1328125,0.0,1906.737548828125,1.0,278.8572692871094,283.2554016113281,299.65264892578125,305.0108642578125,293.1499938964844,293.1499938964844,279.1499938964844,38661.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231336832046509,1.0,0.0,0.0,3.634912490844727,3.634936809539795,8.816195986582898e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9886.33984375,0.0,1536.28076171875,1497.1583251953125,0.0,1797.88134765625,0.9042824506759644,1.0,0.0,3.0,1.0,0.0
17755020,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8122102618217468,0.3259240388870239,0.2955763339996338,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8926810026168823,0.4379045963287353,0.4162659347057342,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8705385327339172,0.406162291765213,0.285583347082138,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8631031513214111,0.395782858133316,0.3768481612205505,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6987593173980713,0.2048685401678085,0.9358038306236268,285.0291748046875,284.95001220703125,299.7720642089844,296.6574401855469,298.2890319824219,297.1744689941406,285.0297546386719,1.0,0.5329251885414124,0.6349560022354126,0.6349560022354126,1.0,1.0,-2.773466110229492,1.1861509084701538,1.5873152017593384,0.5605602264404297,0.9638726711273192,0.9638726711273192,0.0,141.05450439453125,123.0,66287.90625,0.0,1879.57470703125,1.0,279.11163330078125,283.3916320800781,299.6320495605469,304.8009338378906,293.1499938964844,293.1499938964844,279.1499938964844,33569.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184074521064758,1.0,0.0,0.0,3.69992470741272,3.699948787689209,9.134379865827214e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10284.4150390625,0.0,1570.9903564453125,1497.1583251953125,0.0,1758.93798828125,0.916199505329132,1.0,0.0,3.0,1.0,0.0
17755080,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8194624781608582,0.3262922465801239,0.2957232296466827,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.9015912413597108,0.4387834966182709,0.4168862998485565,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8788422346115112,0.4066465497016907,0.2857741713523865,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8713156580924988,0.3963702619075775,0.3771992623806,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7055272459983826,0.2050580233335495,0.9356627464294434,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,298.30035400390625,297.1772766113281,285.0088806152344,1.0,0.530009925365448,0.6341504454612732,0.6341504454612732,1.0,1.0,-2.7748687267303467,1.1861724853515625,1.5886961221694946,0.5602817535400391,0.972868800163269,0.972868800163269,0.0,136.2611846923828,111.0,66476.9375,0.0,1859.0828857421875,1.0,279.1431579589844,283.3710632324219,299.6531677246094,304.8788146972656,293.1499938964844,293.1499938964844,278.8500061035156,33161.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717441737651825,1.0,0.0,0.0,3.760246515274048,3.7602710723876953,9.434652383788488e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11057.201171875,0.0,1637.44091796875,1497.1583251953125,0.0,1751.024169921875,0.9278114438056946,1.0,0.0,3.0,1.0,0.0
17755140,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8362305760383606,0.3260879814624786,0.2953836321830749,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9247583150863647,0.4398953020572662,0.4177283048629761,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8989189267158508,0.4067463874816894,0.2857163250446319,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8913691639900208,0.3968612551689148,0.3774540424346924,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7208653688430786,0.2050588726997375,0.9342068433761596,284.9009704589844,284.95001220703125,299.8500061035156,296.6951599121094,298.3212280273437,297.1757507324219,284.9036865234375,1.0,0.5229231715202332,0.6323196291923523,0.6323196291923523,1.0,1.0,-2.773966312408448,1.1842937469482422,1.5896724462509155,0.5587544441223145,0.8742687106132507,0.8742687106132507,0.0,125.58031463623048,99.0,67089.375,0.0,1807.171630859375,1.0,278.8569030761719,283.2505798339844,299.7052307128906,305.0776062011719,293.1499938964844,293.1499938964844,279.1499938964844,38678.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221187949180603,1.0,0.0,0.0,3.647729635238648,3.647754192352295,8.878479320628685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9917.3935546875,0.0,1550.6751708984375,1497.1583251953125,0.0,1789.48974609375,0.907189130783081,1.0,0.0,3.0,1.0,0.0
17755200,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8362305760383606,0.3260879814624786,0.2953836321830749,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9247583150863647,0.4398953020572662,0.4177283048629761,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8989189267158508,0.4067463874816894,0.2857163250446319,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8913691639900208,0.3968612551689148,0.3774540424346924,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7208653688430786,0.2050588726997375,0.9342068433761596,284.9009704589844,284.95001220703125,299.8500061035156,296.6951599121094,298.3212280273437,297.1757507324219,284.9036865234375,1.0,0.5229231715202332,0.6323196291923523,0.6323196291923523,1.0,1.0,-2.773966312408448,1.1842937469482422,1.5896724462509155,0.5587544441223145,0.8742687106132507,0.8742687106132507,0.0,125.58031463623048,99.0,67089.375,0.0,1807.171630859375,1.0,278.8569030761719,283.2505798339844,299.7052307128906,305.0776062011719,293.1499938964844,293.1499938964844,279.1499938964844,38678.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221187949180603,1.0,0.0,0.0,3.647729635238648,3.647754192352295,8.878479320628685e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9917.3935546875,0.0,1550.6751708984375,1497.1583251953125,0.0,1789.48974609375,0.907189130783081,1.0,0.0,3.0,1.0,0.0
17755260,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8521880507469177,0.3247715532779693,0.2939933240413666,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9475519061088562,0.4397047162055969,0.4173836708068847,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9190869331359864,0.4056452512741089,0.2848035395145416,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9107308387756348,0.3959241211414337,0.3764342367649078,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7332239151000977,0.2031188756227493,0.925587832927704,284.9971618652344,284.95001220703125,299.9037780761719,296.720947265625,298.3332214355469,297.1598205566406,284.9942626953125,1.0,0.5146268606185913,0.6305480003356934,0.6305480003356934,1.0,1.0,-2.759211301803589,1.1760324239730835,1.5831787586212158,0.5539599061012268,0.96276593208313,0.96276593208313,0.0,115.98342895507812,87.0,66287.5859375,0.0,1739.561767578125,1.0,279.1432189941406,283.35809326171875,299.70361328125,304.9278869628906,293.1499938964844,293.1499938964844,278.8500061035156,33589.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162166237831116,1.0,0.0,0.0,3.761386156082153,3.76141095161438,9.440372537028452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11044.0087890625,0.0,1642.0728759765625,1497.1583251953125,0.0,1741.005859375,0.9282608032226562,1.0,0.0,3.0,1.0,0.0
17755320,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8521880507469177,0.3247715532779693,0.2939933240413666,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9475519061088562,0.4397047162055969,0.4173836708068847,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9190869331359864,0.4056452512741089,0.2848035395145416,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9107308387756348,0.3959241211414337,0.3764342367649078,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7332239151000977,0.2031188756227493,0.925587832927704,284.9971618652344,284.95001220703125,299.9037780761719,296.720947265625,298.3332214355469,297.1598205566406,284.9942626953125,1.0,0.5146268606185913,0.6305480003356934,0.6305480003356934,1.0,1.0,-2.759211301803589,1.1760324239730835,1.5831787586212158,0.5539599061012268,0.96276593208313,0.96276593208313,0.0,115.98342895507812,87.0,66287.5859375,0.0,1739.561767578125,1.0,279.1432189941406,283.35809326171875,299.70361328125,304.9278869628906,293.1499938964844,293.1499938964844,278.8500061035156,33589.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162166237831116,1.0,0.0,0.0,3.761386156082153,3.76141095161438,9.440372537028452e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11044.0087890625,0.0,1642.0728759765625,1497.1583251953125,0.0,1741.005859375,0.9282608032226562,1.0,0.0,3.0,1.0,0.0
17755380,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8743186593055725,0.3236344754695892,0.2926370799541473,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9744364023208618,0.4397014081478119,0.4170116782188415,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9474138021469116,0.4047140479087829,0.2838932275772095,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9389907717704772,0.3952382206916809,0.3754070401191711,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7500981688499451,0.2016680389642715,0.9168863892555236,284.8939819335937,284.95001220703125,299.9574890136719,296.7465515136719,298.3476867675781,297.1484375,284.8966369628906,1.0,0.5056203007698059,0.6287764310836792,0.6287764310836792,1.0,1.0,-2.744348287582397,1.1677385568618774,1.57660973072052,0.5489882826805115,0.8599602580070496,0.8599602580070496,0.0,105.42803192138672,75.0,66416.6015625,0.0,1668.007080078125,1.0,278.8570556640625,283.2523193359375,299.751220703125,305.08135986328125,293.1499938964844,293.1499938964844,279.1499938964844,39481.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197906970977783,1.0,0.0,0.0,3.609860181808472,3.60988450050354,8.695089945831569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9842.7958984375,0.0,1514.7335205078125,1497.1583251953125,0.0,1770.2996826171875,0.8995147347450256,1.0,0.0,3.0,1.0,0.0
17755440,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8743186593055725,0.3236344754695892,0.2926370799541473,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9744364023208618,0.4397014081478119,0.4170116782188415,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9474138021469116,0.4047140479087829,0.2838932275772095,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9389907717704772,0.3952382206916809,0.3754070401191711,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7500981688499451,0.2016680389642715,0.9168863892555236,284.8939819335937,284.95001220703125,299.9574890136719,296.7465515136719,298.3476867675781,297.1484375,284.8966369628906,1.0,0.5056203007698059,0.6287764310836792,0.6287764310836792,1.0,1.0,-2.744348287582397,1.1677385568618774,1.57660973072052,0.5489882826805115,0.8599602580070496,0.8599602580070496,0.0,105.42803192138672,75.0,66416.6015625,0.0,1668.007080078125,1.0,278.8570556640625,283.2523193359375,299.751220703125,305.08135986328125,293.1499938964844,293.1499938964844,279.1499938964844,39481.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197906970977783,1.0,0.0,0.0,3.609860181808472,3.60988450050354,8.695089945831569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9842.7958984375,0.0,1514.7335205078125,1497.1583251953125,0.0,1770.2996826171875,0.8995147347450256,1.0,0.0,3.0,1.0,0.0
17755500,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8895962238311768,0.3236650228500366,0.2921831607818603,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9894285202026368,0.4402502179145813,0.4170444905757904,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9649155139923096,0.4048289656639099,0.2836039960384369,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9571220874786376,0.3954037427902221,0.3750996589660644,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7620746493339539,0.2013075500726699,0.9134666919708252,285.0160827636719,284.95001220703125,299.9843139648437,296.7593078613281,298.35809326171875,297.14813232421875,285.01910400390625,1.0,0.5010365843772888,0.6278905868530273,0.6278905868530273,1.0,1.0,-2.739008665084839,1.1645681858062744,1.5744404792785645,0.5469189286231995,0.942430853843689,0.942430853843689,0.0,99.64013671875,75.0,65635.6171875,0.0,1633.167724609375,1.0,279.1011962890625,283.3868408203125,299.7291564941406,304.8515625,293.1499938964844,293.1499938964844,279.1499938964844,34472.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148690819740295,1.0,0.0,0.0,3.655699014663696,3.6557226181030273,8.917315312828578e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10190.453125,0.0,1528.0699462890625,1497.1583251953125,0.0,1730.0145263671875,0.9074106812477112,1.0,0.0,3.0,1.0,0.0
17755560,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.9072739481925964,0.3238900005817413,0.292145699262619,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9990000128746032,0.4411008954048157,0.4110040068626404,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.9824122786521912,0.4051513969898224,0.2836362421512604,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9755630493164062,0.3957677185535431,0.3751783370971679,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7761772871017456,0.2011187374591827,0.9113316535949708,284.997314453125,284.95001220703125,300.0111389160156,296.77203369140625,298.3700561523437,297.1504821777344,284.9944763183594,1.0,0.4963922202587127,0.6272154450416565,0.6272154450416565,1.0,1.0,-2.733480930328369,1.1614612340927124,1.5720196962356567,0.5450048446655273,0.9501165151596068,0.9501165151596068,0.0,93.98385620117188,93.0,65698.8359375,0.0,1596.3399658203125,1.0,279.1426696777344,283.36480712890625,299.75128173828125,304.9262084960937,293.1499938964844,293.1499938964844,278.8500061035156,33636.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71307772397995,1.0,0.0,0.0,3.72148323059082,3.7215075492858887,9.241136922355508e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10962.599609375,0.0,1596.1278076171875,1497.1583251953125,0.0,1715.44873046875,0.9194603562355042,1.0,0.0,3.0,1.0,0.0
17755620,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9065300226211548,0.3233816921710968,0.2918868362903595,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.4432718455791473,0.4115758538246155,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819850325584412,0.4049052298069,0.283606618642807,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9752724170684814,0.3957729637622833,0.3753401339054107,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7750537395477295,0.2004777044057846,0.908708930015564,284.9064636230469,284.95001220703125,300.064697265625,296.7973937988281,298.3930358886719,297.15313720703125,284.90899658203125,1.0,0.4962431192398071,0.6258651614189148,0.6258651614189148,1.0,1.0,-2.726639986038208,1.1572285890579224,1.5694115161895752,0.5420928597450256,0.8581486940383911,0.8581486940383911,0.0,93.85491943359376,111.0,65974.5078125,0.0,1588.4049072265625,1.0,278.8581848144531,283.2680358886719,299.8013916015625,305.0870361328125,293.1499938964844,293.1499938964844,279.1499938964844,39022.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716556191444397,1.0,0.0,0.0,3.574587106704712,3.574610948562622,8.525995554009569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9803.2529296875,0.0,1473.024658203125,1497.1583251953125,0.0,1743.7802734375,0.8914575576782227,1.0,0.0,3.0,1.0,0.0
17755680,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9065300226211548,0.3233816921710968,0.2918868362903595,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9990000128746032,0.4432718455791473,0.4115758538246155,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9819850325584412,0.4049052298069,0.283606618642807,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9752724170684814,0.3957729637622833,0.3753401339054107,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7750537395477295,0.2004777044057846,0.908708930015564,284.9064636230469,284.95001220703125,300.064697265625,296.7973937988281,298.3930358886719,297.15313720703125,284.90899658203125,1.0,0.4962431192398071,0.6258651614189148,0.6258651614189148,1.0,1.0,-2.726639986038208,1.1572285890579224,1.5694115161895752,0.5420928597450256,0.8581486940383911,0.8581486940383911,0.0,93.85491943359376,111.0,65974.5078125,0.0,1588.4049072265625,1.0,278.8581848144531,283.2680358886719,299.8013916015625,305.0870361328125,293.1499938964844,293.1499938964844,279.1499938964844,39022.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716556191444397,1.0,0.0,0.0,3.574587106704712,3.574610948562622,8.525995554009569e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9803.2529296875,0.0,1473.024658203125,1497.1583251953125,0.0,1743.7802734375,0.8914575576782227,1.0,0.0,3.0,1.0,0.0
17755740,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.889802873134613,0.3238570094108581,0.2922910153865814,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9920416474342346,0.4444607198238373,0.4210991561412811,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9655829668045044,0.4056439399719238,0.2840988337993622,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9581632018089294,0.3966163098812103,0.3761369287967682,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7607997059822083,0.2003542184829712,0.9085648059844972,285.0185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4173889160156,297.1570129394531,285.0157775878906,1.0,0.5021358132362366,0.6245148181915283,0.6245148181915283,1.0,1.0,-2.7394039630889893,1.1620025634765625,1.5774015188217163,0.5439766645431519,0.9653285145759584,0.9653285145759584,0.0,99.60906219482422,129.0,65836.546875,0.0,1633.9407958984375,1.0,279.14276123046875,283.3796081542969,299.8064270019531,304.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,32797.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107732892036438,1.0,0.0,0.0,3.716840267181397,3.7168643474578857,9.218093168783524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10997.72265625,0.0,1584.4078369140625,1497.1583251953125,0.0,1696.7890625,0.9177729487419128,1.0,0.0,3.0,1.0,0.0
17755800,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.889802873134613,0.3238570094108581,0.2922910153865814,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9920416474342346,0.4444607198238373,0.4210991561412811,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9655829668045044,0.4056439399719238,0.2840988337993622,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9581632018089294,0.3966163098812103,0.3761369287967682,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7607997059822083,0.2003542184829712,0.9085648059844972,285.0185546875,284.95001220703125,300.11822509765625,296.8226013183594,298.4173889160156,297.1570129394531,285.0157775878906,1.0,0.5021358132362366,0.6245148181915283,0.6245148181915283,1.0,1.0,-2.7394039630889893,1.1620025634765625,1.5774015188217163,0.5439766645431519,0.9653285145759584,0.9653285145759584,0.0,99.60906219482422,129.0,65836.546875,0.0,1633.9407958984375,1.0,279.14276123046875,283.3796081542969,299.8064270019531,304.9776916503906,293.1499938964844,293.1499938964844,278.8500061035156,32797.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107732892036438,1.0,0.0,0.0,3.716840267181397,3.7168643474578857,9.218093168783524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10997.72265625,0.0,1584.4078369140625,1497.1583251953125,0.0,1696.7890625,0.9177729487419128,1.0,0.0,3.0,1.0,0.0
17755860,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8587683439254761,0.3232516646385193,0.292474627494812,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.961140275001526,0.4446712732315063,0.4219017922878265,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9289952516555786,0.4053809344768524,0.2844701111316681,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9211529493331908,0.3966172933578491,0.376850426197052,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7356296181678772,0.1997942626476287,0.908933401107788,284.9073791503906,284.95001220703125,300.1717224121094,296.8476867675781,298.4356689453125,297.1515808105469,284.9099426269531,1.0,0.5107870101928711,0.6228571534156799,0.6228571534156799,1.0,1.0,-2.7428853511810303,1.1622276306152344,1.580657720565796,0.5433807969093323,0.8705281019210815,0.8705281019210815,0.0,111.6712646484375,147.0,66544.1796875,0.0,1695.0880126953125,1.0,278.857177734375,283.2575378417969,299.8598022460937,305.1892395019531,293.1499938964844,293.1499938964844,279.1499938964844,38388.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159697413444519,1.0,0.0,0.0,3.6130154132843018,3.613039493560791,8.710295560376835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9883.5458984375,0.0,1510.1005859375,1497.1583251953125,0.0,1738.9901123046875,0.8992871046066284,1.0,0.0,3.0,1.0,0.0
17755920,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8587683439254761,0.3232516646385193,0.292474627494812,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.961140275001526,0.4446712732315063,0.4219017922878265,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9289952516555786,0.4053809344768524,0.2844701111316681,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9211529493331908,0.3966172933578491,0.376850426197052,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7356296181678772,0.1997942626476287,0.908933401107788,284.9073791503906,284.95001220703125,300.1717224121094,296.8476867675781,298.4356689453125,297.1515808105469,284.9099426269531,1.0,0.5107870101928711,0.6228571534156799,0.6228571534156799,1.0,1.0,-2.7428853511810303,1.1622276306152344,1.580657720565796,0.5433807969093323,0.8705281019210815,0.8705281019210815,0.0,111.6712646484375,147.0,66544.1796875,0.0,1695.0880126953125,1.0,278.857177734375,283.2575378417969,299.8598022460937,305.1892395019531,293.1499938964844,293.1499938964844,279.1499938964844,38388.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159697413444519,1.0,0.0,0.0,3.6130154132843018,3.613039493560791,8.710295560376835e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9883.5458984375,0.0,1510.1005859375,1497.1583251953125,0.0,1738.9901123046875,0.8992871046066284,1.0,0.0,3.0,1.0,0.0
17755980,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8317450284957886,0.3234498202800751,0.2929622232913971,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9263808727264404,0.445991575717926,0.4234108626842499,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8954490423202515,0.4059092998504638,0.285076230764389,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8889055848121643,0.3972494602203369,0.3778095841407776,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7126988172531128,0.1995427906513214,0.9099451303482056,285.0153503417969,284.95001220703125,300.22515869140625,296.8726501464844,298.45880126953125,297.154541015625,285.0130920410156,1.0,0.5210678577423096,0.6211994886398315,0.6211994886398315,1.0,1.0,-2.748374462127685,1.1633727550506592,1.5850017070770264,0.5430846214294434,0.9735774993896484,0.9735774993896484,0.0,125.99886322021484,165.0,66225.765625,0.0,1770.3514404296875,1.0,279.1430053710937,283.369140625,299.8586730957031,305.06561279296875,293.1499938964844,293.1499938964844,278.8500061035156,32921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106617093086243,1.0,0.0,0.0,3.747797727584839,3.7478220462799072,9.372286626785352e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11073.0146484375,0.0,1621.0712890625,1497.1583251953125,0.0,1695.8880615234375,0.92484450340271,1.0,0.0,3.0,1.0,0.0
17756040,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8317450284957886,0.3234498202800751,0.2929622232913971,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9263808727264404,0.445991575717926,0.4234108626842499,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8954490423202515,0.4059092998504638,0.285076230764389,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8889055848121643,0.3972494602203369,0.3778095841407776,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7126988172531128,0.1995427906513214,0.9099451303482056,285.0153503417969,284.95001220703125,300.22515869140625,296.8726501464844,298.45880126953125,297.154541015625,285.0130920410156,1.0,0.5210678577423096,0.6211994886398315,0.6211994886398315,1.0,1.0,-2.748374462127685,1.1633727550506592,1.5850017070770264,0.5430846214294434,0.9735774993896484,0.9735774993896484,0.0,125.99886322021484,165.0,66225.765625,0.0,1770.3514404296875,1.0,279.1430053710937,283.369140625,299.8586730957031,305.06561279296875,293.1499938964844,293.1499938964844,278.8500061035156,32921.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106617093086243,1.0,0.0,0.0,3.747797727584839,3.7478220462799072,9.372286626785352e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11073.0146484375,0.0,1621.0712890625,1497.1583251953125,0.0,1695.8880615234375,0.92484450340271,1.0,0.0,3.0,1.0,0.0
