time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756100,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8196147084236145,0.3231292068958282,0.2932146787643432,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.9102036952972412,0.4463810920715332,0.4242887794971466,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8811805844306946,0.4057908058166504,0.2854025065898895,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8748690485954285,0.3972368836402893,0.3783157467842102,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7010656595230103,0.1992667019367218,0.9106655120849608,284.8741760253906,284.95001220703125,300.2518615722656,296.88507080078125,298.4687194824219,297.1532897949219,284.86932373046875,1.0,0.5266265273094177,0.6203706860542297,0.6203706860542297,1.0,1.0,-2.751603603363037,1.1641457080841064,1.5874578952789309,0.5431203246116638,0.8791228532791138,0.8791228532791138,0.0,133.84759521484375,165.0,67171.7734375,0.0,1812.0401611328125,1.0,278.8954467773437,283.2102966308594,299.906982421875,305.332275390625,293.1499938964844,293.1499938964844,278.8500061035156,36952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714809000492096,1.0,0.0,0.0,3.726541519165039,3.7265665531158447,9.2662759243467e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10714.9951171875,0.0,1627.278564453125,1497.1583251953125,0.0,1729.52490234375,0.9209261536598206,1.0,0.0,3.0,1.0,0.0
17756160,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8069610595703125,0.3226178586483001,0.2930946350097656,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.895518958568573,0.4466284513473511,0.4248606264591217,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8671462535858154,0.4054834246635437,0.2854525148868561,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8611554503440857,0.3970436453819275,0.3784976601600647,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6892626285552979,0.1988813877105713,0.9106348156929016,284.9029235839844,284.95001220703125,300.2785339355469,296.8974609375,298.4775085449219,297.1502685546875,284.9056701660156,1.0,0.5322269797325134,0.6194764375686646,0.6194764375686646,1.0,1.0,-2.752390146255493,1.1637413501739502,1.5886489152908323,0.5424882173538208,0.8757508397102356,0.8757508397102356,0.0,142.32589721679688,183.0,66950.4296875,0.0,1853.02587890625,1.0,278.8572082519531,283.2449645996094,299.9093017578125,305.27252197265625,293.1499938964844,293.1499938964844,279.1499938964844,38450.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156918048858643,1.0,0.0,0.0,3.645214557647705,3.645238876342773,8.866239795679576e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9943.1552734375,0.0,1546.1622314453125,1497.1583251953125,0.0,1736.721435546875,0.9063896536827089,1.0,0.0,3.0,1.0,0.0
17756220,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.792074978351593,0.3226101398468017,0.2932273745536804,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8796069025993347,0.4475537240505218,0.4258928894996643,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.851921796798706,0.405718982219696,0.2857291102409363,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8462860584259033,0.3973083794116974,0.3789478242397308,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.6760680079460144,0.1986468434333801,0.9110493063926696,285.0336608886719,284.95001220703125,300.31268310546875,296.9132995605469,298.4919738769531,297.15191650390625,285.0323181152344,1.0,0.539565920829773,0.618331789970398,0.618331789970398,1.0,1.0,-2.755155324935913,1.1640357971191406,1.5911195278167725,0.5419808626174927,0.9752492904663086,0.9752492904663086,0.0,153.17437744140625,183.0,66420.625,0.0,1908.2493896484373,1.0,279.12188720703125,283.3804626464844,299.88983154296875,305.07861328125,293.1499938964844,293.1499938964844,279.1499938964844,33081.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108086943626404,1.0,0.0,0.0,3.72821855545044,3.728242874145508,9.274618264498712e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10388.3232421875,0.0,1599.638427734375,1497.1583251953125,0.0,1697.0751953125,0.9216854572296144,1.0,0.0,3.0,1.0,0.0
17756280,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7847995162010193,0.3226618468761444,0.2935160398483276,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8718894720077515,0.448138028383255,0.4266883730888366,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8446348905563354,0.4059172868728637,0.2860504388809204,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.839146077632904,0.3975150287151336,0.3793870806694031,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6696386337280273,0.1985549330711364,0.9117524027824402,285.01678466796875,284.95001220703125,300.3318786621094,296.92218017578125,298.5005798339844,297.1535949707031,285.0146179199219,1.0,0.5438085198402405,0.6176879405975342,0.6176879405975342,1.0,1.0,-2.758216619491577,1.164883732795715,1.5933327674865725,0.5420722961425781,0.9821176528930664,0.9821176528930664,0.0,159.2272491455078,171.0,66602.640625,0.0,1941.493408203125,1.0,279.14324951171875,283.3623046875,299.9080810546875,305.1457214355469,293.1499938964844,293.1499938964844,278.8500061035156,32996.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710361123085022,1.0,0.0,0.0,3.7753639221191406,3.775388479232788,9.510665677225916e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11146.79296875,0.0,1653.9189453125,1497.1583251953125,0.0,1693.4610595703125,0.931132972240448,1.0,0.0,3.0,1.0,0.0
17756340,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7779384255409241,0.3217869699001312,0.2931868433952331,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8654881119728088,0.4488426446914673,0.4278032779693603,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8381350040435791,0.4054805040359497,0.2860959768295288,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328327536582947,0.397233635187149,0.379565566778183,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6635387539863586,0.197858914732933,0.9102310538291932,284.8978881835937,284.95001220703125,300.3851928710937,296.94677734375,298.5190124511719,297.149658203125,284.90069580078125,1.0,0.5464609265327454,0.6158995032310486,0.6158995032310486,1.0,1.0,-2.7576146125793457,1.1630150079727173,1.5945996046066284,0.54030442237854,0.878828763961792,0.878828763961792,0.0,164.73086547851562,159.0,67247.4765625,0.0,1966.4212646484373,1.0,278.85675048828125,283.23309326171875,299.9581298828125,305.348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153011560440063,1.0,0.0,0.0,3.670607328414917,3.670631885528565,8.990195397018397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9988.1572265625,0.0,1575.9556884765625,1497.1583251953125,0.0,1733.5357666015625,0.9121503233909608,1.0,0.0,3.0,1.0,0.0
17756400,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7779384255409241,0.3217869699001312,0.2931868433952331,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8654881119728088,0.4488426446914673,0.4278032779693603,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8381350040435791,0.4054805040359497,0.2860959768295288,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8328327536582947,0.397233635187149,0.379565566778183,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.6635387539863586,0.197858914732933,0.9102310538291932,284.8978881835937,284.95001220703125,300.3851928710937,296.94677734375,298.5190124511719,297.149658203125,284.90069580078125,1.0,0.5464609265327454,0.6158995032310486,0.6158995032310486,1.0,1.0,-2.7576146125793457,1.1630150079727173,1.5945996046066284,0.54030442237854,0.878828763961792,0.878828763961792,0.0,164.73086547851562,159.0,67247.4765625,0.0,1966.4212646484373,1.0,278.85675048828125,283.23309326171875,299.9581298828125,305.348876953125,293.1499938964844,293.1499938964844,279.1499938964844,38623.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153011560440063,1.0,0.0,0.0,3.670607328414917,3.670631885528565,8.990195397018397e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9988.1572265625,0.0,1575.9556884765625,1497.1583251953125,0.0,1733.5357666015625,0.9121503233909608,1.0,0.0,3.0,1.0,0.0
17756460,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7804787158966064,0.3219573497772217,0.2929649651050567,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.869274377822876,0.4504769742488861,0.4289731681346893,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8409614562988281,0.4060447812080383,0.2862005829811096,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8356284499168396,0.3977626264095306,0.3797215223312378,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6653543710708618,0.1976186484098434,0.9080073833465576,285.0115051269531,284.95001220703125,300.4384765625,296.97125244140625,298.5423889160156,297.1542663574219,285.0091857910156,1.0,0.5445799827575684,0.614176332950592,0.614176332950592,1.0,1.0,-2.7563884258270264,1.160932540893555,1.5954560041427612,0.5382089614868164,0.9818937182426452,0.9818937182426452,0.0,162.3193817138672,147.0,66725.3046875,0.0,1953.161865234375,1.0,279.1434020996094,283.352783203125,299.9556884765625,305.2083435058594,293.1499938964844,293.1499938964844,278.8500061035156,33250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096707820892334,1.0,0.0,0.0,3.7909889221191406,3.7910139560699454,9.589551837052568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11180.802734375,0.0,1674.3878173828125,1497.1583251953125,0.0,1687.89306640625,0.9348170161247252,1.0,0.0,3.0,1.0,0.0
17756520,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7804787158966064,0.3219573497772217,0.2929649651050567,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.869274377822876,0.4504769742488861,0.4289731681346893,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8409614562988281,0.4060447812080383,0.2862005829811096,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8356284499168396,0.3977626264095306,0.3797215223312378,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6653543710708618,0.1976186484098434,0.9080073833465576,285.0115051269531,284.95001220703125,300.4384765625,296.97125244140625,298.5423889160156,297.1542663574219,285.0091857910156,1.0,0.5445799827575684,0.614176332950592,0.614176332950592,1.0,1.0,-2.7563884258270264,1.160932540893555,1.5954560041427612,0.5382089614868164,0.9818937182426452,0.9818937182426452,0.0,162.3193817138672,147.0,66725.3046875,0.0,1953.161865234375,1.0,279.1434020996094,283.352783203125,299.9556884765625,305.2083435058594,293.1499938964844,293.1499938964844,278.8500061035156,33250.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096707820892334,1.0,0.0,0.0,3.7909889221191406,3.7910139560699454,9.589551837052568e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11180.802734375,0.0,1674.3878173828125,1497.1583251953125,0.0,1687.89306640625,0.9348170161247252,1.0,0.0,3.0,1.0,0.0
17756580,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7873659729957581,0.3213117718696594,0.2923924624919891,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8779922127723694,0.4513708055019378,0.4297968745231628,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8482537269592285,0.4058359861373901,0.2860546708106994,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8428227305412292,0.3976340591907501,0.379569947719574,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.67105633020401,0.1971135288476944,0.9050843715667723,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.56170654296875,297.1522521972656,284.898681640625,1.0,0.5400546193122864,0.6124531626701355,0.6124531626701355,1.0,1.0,-2.7528271675109863,1.157740354537964,1.5950868129730225,0.5356698632240295,0.8776983618736267,0.8776983618736267,0.0,156.11944580078125,135.0,67268.640625,0.0,1918.4595947265625,1.0,278.856689453125,283.228515625,300.0050048828125,305.39971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38858.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141891717910767,1.0,0.0,0.0,3.6754095554351807,3.6754343509674072,9.013734825202846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9999.74609375,0.0,1583.1622314453125,1497.1583251953125,0.0,1724.4796142578125,0.9134305715560912,1.0,0.0,3.0,1.0,0.0
17756640,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7873659729957581,0.3213117718696594,0.2923924624919891,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8779922127723694,0.4513708055019378,0.4297968745231628,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8482537269592285,0.4058359861373901,0.2860546708106994,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8428227305412292,0.3976340591907501,0.379569947719574,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.67105633020401,0.1971135288476944,0.9050843715667723,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.56170654296875,297.1522521972656,284.898681640625,1.0,0.5400546193122864,0.6124531626701355,0.6124531626701355,1.0,1.0,-2.7528271675109863,1.157740354537964,1.5950868129730225,0.5356698632240295,0.8776983618736267,0.8776983618736267,0.0,156.11944580078125,135.0,67268.640625,0.0,1918.4595947265625,1.0,278.856689453125,283.228515625,300.0050048828125,305.39971923828125,293.1499938964844,293.1499938964844,279.1499938964844,38858.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141891717910767,1.0,0.0,0.0,3.6754095554351807,3.6754343509674072,9.013734825202846e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,9999.74609375,0.0,1583.1622314453125,1497.1583251953125,0.0,1724.4796142578125,0.9134305715560912,1.0,0.0,3.0,1.0,0.0
17756700,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7923038601875305,0.3214089274406433,0.2920855283737182,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8840437531471252,0.4521961510181427,0.4301804602146148,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8534568548202515,0.4061348736286163,0.2859609127044678,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8479288816452026,0.3978925347328186,0.3794476687908172,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6751976013183594,0.1970335096120834,0.9034411907196044,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.5732116699219,297.15447998046875,285.02740478515625,1.0,0.5371240973472595,0.6115915775299072,0.6115915775299072,1.0,1.0,-2.7506797313690186,1.1559854745864868,1.5946942567825315,0.5342128276824951,0.96576589345932,0.96576589345932,0.0,151.99960327148438,135.0,66537.6484375,0.0,1895.7943115234373,1.0,279.102783203125,283.3682861328125,299.9824523925781,305.1753234863281,293.1499938964844,293.1499938964844,279.1499938964844,34223.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097601890563965,1.0,0.0,0.0,3.722862958908081,3.722887277603149,9.247990533367556e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10372.69140625,0.0,1602.198974609375,1497.1583251953125,0.0,1688.613525390625,0.9221810102462769,1.0,0.0,3.0,1.0,0.0
17756760,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7989648580551147,0.3216919302940368,0.2921235859394073,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8919269442558289,0.4531974494457245,0.4308942258358001,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8604293465614319,0.406630277633667,0.2861325740814209,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8547292351722717,0.3983227908611297,0.379622220993042,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6807894110679626,0.1970713138580322,0.9025387763977052,285.01123046875,284.95001220703125,300.5449523925781,297.0199279785156,298.5859375,297.1585693359375,285.0091552734375,1.0,0.5340151190757751,0.6108119487762451,0.6108119487762451,1.0,1.0,-2.750912666320801,1.155383825302124,1.5955287218093872,0.5333995223045349,0.9811512231826782,0.9811512231826782,0.0,147.13905334472656,123.0,66722.9140625,0.0,1873.364013671875,1.0,279.1431579589844,283.35040283203125,300.0033874511719,305.2564697265625,293.1499938964844,293.1499938964844,278.8500061035156,33334.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083662748336792,1.0,0.0,0.0,3.792541980743408,3.792567014694214,9.597411008144263e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11192.4658203125,0.0,1676.8905029296875,1497.1583251953125,0.0,1677.3936767578125,0.9353440403938292,1.0,0.0,3.0,1.0,0.0
17756820,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.812799334526062,0.321214884519577,0.2915694117546081,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9091103076934814,0.454251766204834,0.4317273497581482,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8756693601608276,0.4066230952739715,0.2860218286514282,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8696871995925903,0.398328423500061,0.3794545233249664,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6929633617401123,0.1967408210039138,0.8997240662574768,284.89666748046875,284.95001220703125,300.5981750488281,297.0440673828125,298.60595703125,297.15777587890625,284.89959716796875,1.0,0.5270997881889343,0.6092526912689209,0.6092526912689209,1.0,1.0,-2.7475368976593018,1.1524051427841189,1.595131754875183,0.5309663414955139,0.8780153393745422,0.8780153393745422,0.0,137.19384765625,111.0,67269.8125,0.0,1821.571533203125,1.0,278.8566589355469,283.2269897460937,300.05303955078125,305.4481811523437,293.1499938964844,293.1499938964844,279.1499938964844,38866.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712806224822998,1.0,0.0,0.0,3.676754713058472,3.676779508590698,9.020333209264208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10009.9541015625,0.0,1584.7462158203125,1497.1583251953125,0.0,1713.2457275390625,0.9137511253356934,1.0,0.0,3.0,1.0,0.0
17756880,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.812799334526062,0.321214884519577,0.2915694117546081,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9091103076934814,0.454251766204834,0.4317273497581482,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8756693601608276,0.4066230952739715,0.2860218286514282,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8696871995925903,0.398328423500061,0.3794545233249664,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.6929633617401123,0.1967408210039138,0.8997240662574768,284.89666748046875,284.95001220703125,300.5981750488281,297.0440673828125,298.60595703125,297.15777587890625,284.89959716796875,1.0,0.5270997881889343,0.6092526912689209,0.6092526912689209,1.0,1.0,-2.7475368976593018,1.1524051427841189,1.595131754875183,0.5309663414955139,0.8780153393745422,0.8780153393745422,0.0,137.19384765625,111.0,67269.8125,0.0,1821.571533203125,1.0,278.8566589355469,283.2269897460937,300.05303955078125,305.4481811523437,293.1499938964844,293.1499938964844,279.1499938964844,38866.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712806224822998,1.0,0.0,0.0,3.676754713058472,3.676779508590698,9.020333209264208e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10009.9541015625,0.0,1584.7462158203125,1497.1583251953125,0.0,1713.2457275390625,0.9137511253356934,1.0,0.0,3.0,1.0,0.0
17756940,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8298836350440979,0.3217229545116424,0.2913425266742706,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9337787628173828,0.456214040517807,0.4328725934028625,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8961073756217957,0.4075914025306701,0.2861620187759399,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8897823691368103,0.3991236090660095,0.3795281052589416,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7089511752128601,0.196839764714241,0.8974460959434509,285.01251220703125,284.95001220703125,300.6513671875,297.0681457519531,298.630615234375,297.16485595703125,285.0102844238281,1.0,0.5196694731712341,0.6076934337615967,0.6076934337615967,1.0,1.0,-2.74615216255188,1.150346279144287,1.5958057641983032,0.5288454294204712,0.9825623631477356,0.9825623631477356,0.0,126.09169006347656,99.0,66740.2421875,0.0,1767.4931640625,1.0,279.1434326171875,283.34869384765625,300.0516662597656,305.3066711425781,293.1499938964844,293.1499938964844,278.8500061035156,33306.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706997275352478,1.0,0.0,0.0,3.795453548431397,3.795478582382202,9.612151643523248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11209.55078125,0.0,1680.13525390625,1497.1583251953125,0.0,1666.406005859375,0.9358699917793274,1.0,0.0,3.0,1.0,0.0
17757000,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8298836350440979,0.3217229545116424,0.2913425266742706,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9337787628173828,0.456214040517807,0.4328725934028625,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8961073756217957,0.4075914025306701,0.2861620187759399,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8897823691368103,0.3991236090660095,0.3795281052589416,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7089511752128601,0.196839764714241,0.8974460959434509,285.01251220703125,284.95001220703125,300.6513671875,297.0681457519531,298.630615234375,297.16485595703125,285.0102844238281,1.0,0.5196694731712341,0.6076934337615967,0.6076934337615967,1.0,1.0,-2.74615216255188,1.150346279144287,1.5958057641983032,0.5288454294204712,0.9825623631477356,0.9825623631477356,0.0,126.09169006347656,99.0,66740.2421875,0.0,1767.4931640625,1.0,279.1434326171875,283.34869384765625,300.0516662597656,305.3066711425781,293.1499938964844,293.1499938964844,278.8500061035156,33306.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706997275352478,1.0,0.0,0.0,3.795453548431397,3.795478582382202,9.612151643523248e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11209.55078125,0.0,1680.13525390625,1497.1583251953125,0.0,1666.406005859375,0.9358699917793274,1.0,0.0,3.0,1.0,0.0
17757060,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8499283194541931,0.3213410973548889,0.2908357381820678,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9616515636444092,0.4573696553707123,0.4337614476680755,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.921649694442749,0.4077304005622864,0.2861227095127105,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9142963886260986,0.3992075324058532,0.3793932497501373,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7262274622917175,0.1966221630573272,0.8949417471885681,284.89678955078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6506652832031,297.16436767578125,284.8997497558594,1.0,0.5119255781173706,0.6061415672302246,0.6061415672302246,1.0,1.0,-2.743398904800415,1.1476234197616575,1.5957753658294678,0.5265821218490601,0.8791846036911011,0.8791846036911011,0.0,114.95117950439452,87.0,67307.0859375,0.0,1711.251708984375,1.0,278.8566589355469,283.2242126464844,300.1013488769531,305.5,293.1499938964844,293.1499938964844,279.1499938964844,38832.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114993929862976,1.0,0.0,0.0,3.681095123291016,3.681119918823242,9.041643806995124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10024.52734375,0.0,1589.4161376953125,1497.1583251953125,0.0,1702.6591796875,0.9146810173988342,1.0,0.0,3.0,1.0,0.0
17757120,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8499283194541931,0.3213410973548889,0.2908357381820678,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9616515636444092,0.4573696553707123,0.4337614476680755,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.921649694442749,0.4077304005622864,0.2861227095127105,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.9142963886260986,0.3992075324058532,0.3793932497501373,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7262274622917175,0.1966221630573272,0.8949417471885681,284.89678955078125,284.95001220703125,300.7045288085937,297.0921325683594,298.6506652832031,297.16436767578125,284.8997497558594,1.0,0.5119255781173706,0.6061415672302246,0.6061415672302246,1.0,1.0,-2.743398904800415,1.1476234197616575,1.5957753658294678,0.5265821218490601,0.8791846036911011,0.8791846036911011,0.0,114.95117950439452,87.0,67307.0859375,0.0,1711.251708984375,1.0,278.8566589355469,283.2242126464844,300.1013488769531,305.5,293.1499938964844,293.1499938964844,279.1499938964844,38832.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114993929862976,1.0,0.0,0.0,3.681095123291016,3.681119918823242,9.041643806995124e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10024.52734375,0.0,1589.4161376953125,1497.1583251953125,0.0,1702.6591796875,0.9146810173988342,1.0,0.0,3.0,1.0,0.0
17757180,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8778423070907593,0.3219275176525116,0.2906543016433716,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.99162095785141,0.4594238698482513,0.434965431690216,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9568721055984496,0.4088355898857116,0.2863373756408691,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9495015740394592,0.400067925453186,0.3795015811920166,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7482379078865051,0.1968117207288742,0.8929575085639954,285.0136108398437,284.95001220703125,300.7577209472656,297.1159973144531,298.67529296875,297.171630859375,285.0113830566406,1.0,0.5039828419685364,0.6045897603034973,0.6045897603034973,1.0,1.0,-2.7426235675811768,1.1458065509796145,1.596817135810852,0.5246615409851074,0.984812080860138,0.984812080860138,0.0,103.1711654663086,90.0,66788.234375,0.0,1655.0318603515625,1.0,279.1434631347656,283.3465576171875,300.09979248046875,305.3591003417969,293.1499938964844,293.1499938964844,278.8500061035156,33286.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057438492774963,1.0,0.0,0.0,3.800178289413452,3.800203323364258,9.636097502152552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11230.6591796875,0.0,1685.614013671875,1497.1583251953125,0.0,1656.3740234375,0.9369279146194458,1.0,0.0,3.0,1.0,0.0
17757240,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8778423070907593,0.3219275176525116,0.2906543016433716,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.99162095785141,0.4594238698482513,0.434965431690216,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9568721055984496,0.4088355898857116,0.2863373756408691,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9495015740394592,0.400067925453186,0.3795015811920166,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7482379078865051,0.1968117207288742,0.8929575085639954,285.0136108398437,284.95001220703125,300.7577209472656,297.1159973144531,298.67529296875,297.171630859375,285.0113830566406,1.0,0.5039828419685364,0.6045897603034973,0.6045897603034973,1.0,1.0,-2.7426235675811768,1.1458065509796145,1.596817135810852,0.5246615409851074,0.984812080860138,0.984812080860138,0.0,103.1711654663086,90.0,66788.234375,0.0,1655.0318603515625,1.0,279.1434631347656,283.3465576171875,300.09979248046875,305.3591003417969,293.1499938964844,293.1499938964844,278.8500061035156,33286.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057438492774963,1.0,0.0,0.0,3.800178289413452,3.800203323364258,9.636097502152552e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11230.6591796875,0.0,1685.614013671875,1497.1583251953125,0.0,1656.3740234375,0.9369279146194458,1.0,0.0,3.0,1.0,0.0
17757300,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.8878558278083801,0.321854293346405,0.2906993925571441,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4601369202136993,0.4347365498542785,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9680683612823486,0.409053772687912,0.2865659296512604,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9610253572463988,0.4002171158790588,0.379709780216217,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7561826109886169,0.1967860609292984,0.892674446105957,284.8700256347656,284.95001220703125,300.7843017578125,297.1278991699219,298.6858215332031,297.17236328125,284.8646240234375,1.0,0.5019217133522034,0.6038138270378113,0.6038138270378113,1.0,1.0,-2.742661952972412,1.145058035850525,1.5976040363311768,0.5239636898040771,0.8878729939460754,0.8878729939460754,0.0,99.70729064941406,90.0,67685.5546875,0.0,1638.85009765625,1.0,278.8943176269531,283.18536376953125,300.1473693847656,305.6215515136719,293.1499938964844,293.1499938964844,278.8500061035156,37137.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096377015113831,1.0,0.0,0.0,3.776461601257324,3.776487112045288,9.51619711031526e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10850.814453125,0.0,1687.2738037109375,1497.1583251953125,0.0,1687.6265869140625,0.932299017906189,1.0,0.0,3.0,1.0,0.0
17757360,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8909439444541931,0.321561723947525,0.2904337644577026,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.4609867036342621,0.4306135773658752,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9715547561645508,0.4090577661991119,0.2865649461746216,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9646266102790833,0.4001661837100982,0.3796606063842773,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7587141394615173,0.1966340988874435,0.8919457197189331,284.8918762207031,284.95001220703125,300.8108825683594,297.1398010253906,298.6955261230469,297.172119140625,284.89520263671875,1.0,0.5002405047416687,0.6030487418174744,0.6030487418174744,1.0,1.0,-2.736391544342041,1.141453742980957,1.5949376821517944,0.5217306017875671,0.8772051334381104,0.8772051334381104,0.0,98.37384796142578,108.0,67281.859375,0.0,1623.560302734375,1.0,278.8563842773437,283.2177429199219,300.1493530273437,305.5518493652344,293.1499938964844,293.1499938964844,279.1499938964844,39068.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102912068367004,1.0,0.0,0.0,3.684334516525269,3.684359312057495,9.057563374881284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10028.623046875,0.0,1594.875732421875,1497.1583251953125,0.0,1692.8966064453125,0.9153963923454284,1.0,0.0,3.0,1.0,0.0
17757420,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8880726099014282,0.3219439685344696,0.2905136048793793,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.4629723727703094,0.4347883760929107,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9688947200775146,0.4098684191703796,0.2869216501712799,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9617201089859008,0.4007555842399597,0.3799894154071808,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.75633305311203,0.1967558860778808,0.8920127749443054,285.0322570800781,284.95001220703125,300.8491516113281,297.1568908691406,298.7146301269531,297.1791687011719,285.0307006835937,1.0,0.502335786819458,0.601947009563446,0.601947009563446,1.0,1.0,-2.7423746585845947,1.143154859542847,1.599219799041748,0.5216555595397949,0.9850607514381408,0.9850607514381408,0.0,99.53789520263672,108.0,66786.1796875,0.0,1637.7041015625,1.0,279.1298217773437,283.3614196777344,300.1321105957031,305.3601989746094,293.1499938964844,293.1499938964844,279.1499938964844,33167.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704757034778595,1.0,0.0,0.0,3.772994041442871,3.7730188369750977,9.498729696133524e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10513.0458984375,0.0,1652.44970703125,1497.1583251953125,0.0,1648.4951171875,0.9314598441123962,1.0,0.0,3.0,1.0,0.0
17757480,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.885312557220459,0.3221308887004852,0.2907401025295257,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.9990000128746032,0.4635159373283386,0.4380956590175628,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.966056764125824,0.4102353155612945,0.2872167825698852,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.958686888217926,0.4010301828384399,0.380298763513565,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7540614604949951,0.196833923459053,0.892562747001648,285.02276611328125,284.95001220703125,300.8640441894531,297.1635131835937,298.7217102050781,297.18115234375,285.0213928222656,1.0,0.50400310754776,0.6015185713768005,0.6015185713768005,1.0,1.0,-2.7480509281158447,1.1453198194503784,1.602731227874756,0.522506058216095,0.9931553602218628,0.9931553602218628,0.0,100.7476806640625,126.0,66980.15625,0.0,1651.622802734375,1.0,279.1434631347656,283.35040283203125,300.1475830078125,305.41424560546875,293.1499938964844,293.1499938964844,278.8500061035156,33112.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044962644577026,1.0,0.0,0.0,3.8070008754730233,3.807025909423828,9.67072878665931e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11271.875,0.0,1692.4207763671875,1497.1583251953125,0.0,1646.4158935546875,0.9384217858314514,1.0,0.0,3.0,1.0,0.0
17757540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8599557876586914,0.3216732144355774,0.2910011112689972,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9774364829063416,0.464241087436676,0.4401248693466186,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9366711974143982,0.4104717969894409,0.2878903448581695,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9284205436706544,0.4010766446590423,0.3809974789619446,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.733974039554596,0.1965797990560531,0.8940222859382629,284.900390625,284.95001220703125,300.9172058105469,297.1871337890625,298.7395935058594,297.1767272949219,284.90338134765625,1.0,0.5116673111915588,0.5999884009361267,0.5999884009361267,1.0,1.0,-2.7541818618774414,1.146564483642578,1.6076173782348633,0.522461473941803,0.8916119337081909,0.8916119337081909,0.0,110.79967498779295,144.0,67835.1015625,0.0,1707.829833984375,1.0,278.8564758300781,283.214111328125,300.199462890625,305.6360168457031,293.1499938964844,293.1499938964844,279.1499938964844,38330.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096373438835144,1.0,0.0,0.0,3.7183775901794434,3.718402862548828,9.225720418726268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10112.123046875,0.0,1628.34521484375,1497.1583251953125,0.0,1687.6234130859375,0.9225293397903442,1.0,0.0,3.0,1.0,0.0
17757600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8599557876586914,0.3216732144355774,0.2910011112689972,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.9774364829063416,0.464241087436676,0.4401248693466186,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9366711974143982,0.4104717969894409,0.2878903448581695,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9284205436706544,0.4010766446590423,0.3809974789619446,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.733974039554596,0.1965797990560531,0.8940222859382629,284.900390625,284.95001220703125,300.9172058105469,297.1871337890625,298.7395935058594,297.1767272949219,284.90338134765625,1.0,0.5116673111915588,0.5999884009361267,0.5999884009361267,1.0,1.0,-2.7541818618774414,1.146564483642578,1.6076173782348633,0.522461473941803,0.8916119337081909,0.8916119337081909,0.0,110.79967498779295,144.0,67835.1015625,0.0,1707.829833984375,1.0,278.8564758300781,283.214111328125,300.199462890625,305.6360168457031,293.1499938964844,293.1499938964844,279.1499938964844,38330.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096373438835144,1.0,0.0,0.0,3.7183775901794434,3.718402862548828,9.225720418726268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10112.123046875,0.0,1628.34521484375,1497.1583251953125,0.0,1687.6234130859375,0.9225293397903442,1.0,0.0,3.0,1.0,0.0
17757660,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8345227241516113,0.322013795375824,0.2915467619895935,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9474644660949708,0.4660740196704864,0.4420380890369415,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9043009877204896,0.4115597009658813,0.2888164520263672,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8969972729682922,0.4017592370510101,0.3819324374198913,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7127124071121216,0.1965872049331665,0.8959614634513855,285.02691650390625,284.95001220703125,300.97039794921875,297.210693359375,298.7623596191406,297.1807556152344,285.02520751953125,1.0,0.5214791297912598,0.5983256697654724,0.5983256697654724,1.0,1.0,-2.76169753074646,1.1483283042907717,1.613369107246399,0.5223284959793091,1.0,1.0,0.0,124.00041198730467,162.0,67441.2890625,0.0,1781.1888427734375,1.0,279.14373779296875,283.3439636230469,300.1973571777344,305.5060729980469,293.1499938964844,293.1499938964844,278.8500061035156,33200.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044946551322937,1.0,0.0,0.0,3.839526414871216,3.83955192565918,9.836682011155062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11361.958984375,0.0,1732.389892578125,1497.1583251953125,0.0,1646.4029541015625,0.9457491040229796,1.0,0.0,3.0,1.0,0.0
17757720,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8345227241516113,0.322013795375824,0.2915467619895935,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9474644660949708,0.4660740196704864,0.4420380890369415,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9043009877204896,0.4115597009658813,0.2888164520263672,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8969972729682922,0.4017592370510101,0.3819324374198913,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7127124071121216,0.1965872049331665,0.8959614634513855,285.02691650390625,284.95001220703125,300.97039794921875,297.210693359375,298.7623596191406,297.1807556152344,285.02520751953125,1.0,0.5214791297912598,0.5983256697654724,0.5983256697654724,1.0,1.0,-2.76169753074646,1.1483283042907717,1.613369107246399,0.5223284959793091,1.0,1.0,0.0,124.00041198730467,162.0,67441.2890625,0.0,1781.1888427734375,1.0,279.14373779296875,283.3439636230469,300.1973571777344,305.5060729980469,293.1499938964844,293.1499938964844,278.8500061035156,33200.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044946551322937,1.0,0.0,0.0,3.839526414871216,3.83955192565918,9.836682011155062e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11361.958984375,0.0,1732.389892578125,1497.1583251953125,0.0,1646.4029541015625,0.9457491040229796,1.0,0.0,3.0,1.0,0.0
17757780,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8103287220001221,0.3213096261024475,0.2917920351028442,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9151474237442015,0.4671230018138885,0.4438918232917785,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8763502836227417,0.4117175340652466,0.289592295885086,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8691835999488831,0.401589572429657,0.3826490640640259,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6898935437202454,0.1961515992879867,0.897610604763031,284.8973693847656,284.95001220703125,301.0235900878906,297.2341613769531,298.7803039550781,297.1769714355469,284.8999328613281,1.0,0.53249591588974,0.5966629981994629,0.5966629981994629,1.0,1.0,-2.768002510070801,1.1494847536087036,1.6185178756713867,0.5220532417297363,0.9002591967582703,0.9002591967582703,0.0,139.66075134277344,180.0,68333.0703125,0.0,1864.6717529296875,1.0,278.8568420410156,283.20025634765625,300.246337890625,305.72344970703125,293.1499938964844,293.1499938964844,279.1499938964844,38222.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095605134963989,1.0,0.0,0.0,3.758108615875244,3.758133888244629,9.423927167517832e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10186.443359375,0.0,1673.92138671875,1497.1583251953125,0.0,1687.004150390625,0.9311575889587402,1.0,0.0,3.0,1.0,0.0
17757840,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8103287220001221,0.3213096261024475,0.2917920351028442,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9151474237442015,0.4671230018138885,0.4438918232917785,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8763502836227417,0.4117175340652466,0.289592295885086,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8691835999488831,0.401589572429657,0.3826490640640259,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6898935437202454,0.1961515992879867,0.897610604763031,284.8973693847656,284.95001220703125,301.0235900878906,297.2341613769531,298.7803039550781,297.1769714355469,284.8999328613281,1.0,0.53249591588974,0.5966629981994629,0.5966629981994629,1.0,1.0,-2.768002510070801,1.1494847536087036,1.6185178756713867,0.5220532417297363,0.9002591967582703,0.9002591967582703,0.0,139.66075134277344,180.0,68333.0703125,0.0,1864.6717529296875,1.0,278.8568420410156,283.20025634765625,300.246337890625,305.72344970703125,293.1499938964844,293.1499938964844,279.1499938964844,38222.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095605134963989,1.0,0.0,0.0,3.758108615875244,3.758133888244629,9.423927167517832e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10186.443359375,0.0,1673.92138671875,1497.1583251953125,0.0,1687.004150390625,0.9311575889587402,1.0,0.0,3.0,1.0,0.0
17757900,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7984215021133423,0.3213012814521789,0.2918600738048553,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.9013774394989014,0.4679954051971435,0.4447988271713257,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8638990521430969,0.412145048379898,0.2899468839168548,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.856857419013977,0.4017630219459533,0.3829388618469238,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.679359495639801,0.1960356086492538,0.8981828689575195,285.0330505371094,284.95001220703125,301.0501708984375,297.2458801269531,298.7909545898437,297.1779479980469,285.0374755859375,1.0,0.5381909608840942,0.5958316326141357,0.5958316326141357,1.0,1.0,-2.7706313133239746,1.1498304605484009,1.6208009719848633,0.5216978192329407,0.994944989681244,0.994944989681244,0.0,147.97906494140625,180.0,67635.7890625,0.0,1908.046630859375,1.0,279.1047668457031,283.347900390625,300.2240600585937,305.50274658203125,293.1499938964844,293.1499938964844,279.1499938964844,34095.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055246233940125,1.0,0.0,0.0,3.803360939025879,3.803386211395264,9.65224558058253e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10584.021484375,0.0,1695.7296142578125,1497.1583251953125,0.0,1654.622314453125,0.9400702118873596,1.0,0.0,3.0,1.0,0.0
