time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17757960,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7880921959877014,0.321495920419693,0.2922966778278351,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8901283740997314,0.4690695405006408,0.4460808634757995,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8534064888954163,0.4127972722053528,0.2905952334403991,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8464368581771851,0.4021216928958893,0.3835504949092865,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.6703110933303833,0.1960235834121704,0.8995062708854675,285.03240966796875,284.95001220703125,301.0767822265625,297.257568359375,298.8028869628906,297.1810607910156,285.03179931640625,1.0,0.5440928936004639,0.5949667096138,0.5949667096138,1.0,1.0,-2.775798797607422,1.1512830257415771,1.6245158910751345,0.5219137668609619,1.0,1.0,0.0,156.20457458496094,183.0,67851.6875,0.0,1955.08056640625,1.0,279.1434631347656,283.3409729003906,300.2442626953125,305.5875549316406,293.1499938964844,293.1499938964844,278.8500061035156,33637.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044394016265869,1.0,0.0,0.0,3.8640294075012207,3.864055156707764,9.962633384930086e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11437.2724609375,0.0,1765.868408203125,1497.1583251953125,0.0,1645.962646484375,0.951650857925415,1.0,0.0,3.0,1.0,0.0
17758020,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7746437191963196,0.320745050907135,0.292332261800766,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8760622143745422,0.4701477885246277,0.4478194713592529,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.840347945690155,0.4130068719387054,0.2912837862968445,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8333826661109924,0.4018903076648712,0.3840351700782776,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6587868928909302,0.1955106109380722,0.8999795317649841,284.8963623046875,284.95001220703125,301.1300048828125,297.2808837890625,298.8204345703125,297.17724609375,284.8988647460937,1.0,0.5514229536056519,0.5932368636131287,0.5932368636131287,1.0,1.0,-2.7799205780029297,1.151320457458496,1.6286001205444336,0.5210613012313843,0.9074068665504456,0.9074068665504456,0.0,167.64320373535156,171.0,68752.8046875,0.0,2015.8345947265625,1.0,278.8565979003906,283.18963623046875,300.292724609375,305.8053283691406,293.1499938964844,293.1499938964844,278.54998779296875,38184.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093660235404968,1.0,0.0,0.0,3.790212154388428,3.79023790359497,9.585622819940909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11669.3251953125,0.0,1711.8045654296875,1497.1583251953125,0.0,1685.437744140625,0.9382702112197876,1.0,0.0,3.0,1.0,0.0
17758080,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7746437191963196,0.320745050907135,0.292332261800766,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8760622143745422,0.4701477885246277,0.4478194713592529,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.840347945690155,0.4130068719387054,0.2912837862968445,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8333826661109924,0.4018903076648712,0.3840351700782776,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6587868928909302,0.1955106109380722,0.8999795317649841,284.8963623046875,284.95001220703125,301.1300048828125,297.2808837890625,298.8204345703125,297.17724609375,284.8988647460937,1.0,0.5514229536056519,0.5932368636131287,0.5932368636131287,1.0,1.0,-2.7799205780029297,1.151320457458496,1.6286001205444336,0.5210613012313843,0.9074068665504456,0.9074068665504456,0.0,167.64320373535156,171.0,68752.8046875,0.0,2015.8345947265625,1.0,278.8565979003906,283.18963623046875,300.292724609375,305.8053283691406,293.1499938964844,293.1499938964844,278.54998779296875,38184.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093660235404968,1.0,0.0,0.0,3.790212154388428,3.79023790359497,9.585622819940909e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11669.3251953125,0.0,1711.8045654296875,1497.1583251953125,0.0,1685.437744140625,0.9382702112197876,1.0,0.0,3.0,1.0,0.0
17758140,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7717311978340149,0.319967657327652,0.2916034162044525,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8741148710250854,0.4711558818817138,0.4487496316432953,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8381434679031372,0.4131646752357483,0.2913722097873688,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.830922544002533,0.4015387296676636,0.3837110102176666,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6562268733978271,0.194900557398796,0.897467315196991,284.8944702148437,284.95001220703125,301.1832580566406,297.3041687011719,298.8372802734375,297.17291259765625,284.89599609375,1.0,0.5517709851264954,0.591507077217102,0.591507077217102,1.0,1.0,-2.776862382888794,1.1481012105941772,1.6287611722946167,0.5184513330459595,0.8436979651451111,0.8436979651451111,0.0,169.57598876953125,159.0,68754.078125,0.0,2020.0811767578125,1.0,278.55767822265625,283.171142578125,300.3032531738281,305.8337097167969,293.1499938964844,293.1499938964844,278.8500061035156,40496.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107007503509521,1.0,0.0,0.0,3.561606168746948,3.5616300106048584,8.464183451906138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10347.2607421875,0.0,1469.8638916015625,1497.1583251953125,0.0,1696.203125,0.8901047110557556,1.0,0.0,3.0,1.0,0.0
17758200,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.7717311978340149,0.319967657327652,0.2916034162044525,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8741148710250854,0.4711558818817138,0.4487496316432953,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8381434679031372,0.4131646752357483,0.2913722097873688,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.830922544002533,0.4015387296676636,0.3837110102176666,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6562268733978271,0.194900557398796,0.897467315196991,284.8944702148437,284.95001220703125,301.1832580566406,297.3041687011719,298.8372802734375,297.17291259765625,284.89599609375,1.0,0.5517709851264954,0.591507077217102,0.591507077217102,1.0,1.0,-2.776862382888794,1.1481012105941772,1.6287611722946167,0.5184513330459595,0.8436979651451111,0.8436979651451111,0.0,169.57598876953125,159.0,68754.078125,0.0,2020.0811767578125,1.0,278.55767822265625,283.171142578125,300.3032531738281,305.8337097167969,293.1499938964844,293.1499938964844,278.8500061035156,40496.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107007503509521,1.0,0.0,0.0,3.561606168746948,3.5616300106048584,8.464183451906138e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10347.2607421875,0.0,1469.8638916015625,1497.1583251953125,0.0,1696.203125,0.8901047110557556,1.0,0.0,3.0,1.0,0.0
17758260,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7772650718688965,0.320478081703186,0.2916572391986847,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.88145512342453,0.4733766913414001,0.4504200518131256,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8443459272384644,0.4146535992622375,0.2920776903629303,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8365609645843506,0.4022797346115112,0.3840031921863556,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6605541706085205,0.1949198246002197,0.8959893584251404,284.99725341796875,284.95001220703125,301.2365417480469,297.327392578125,298.86138916015625,297.18048095703125,284.99676513671875,1.0,0.548768162727356,0.5898745059967041,0.5898745059967041,1.0,1.0,-2.7783515453338623,1.147032618522644,1.6313188076019287,0.5168824195861816,0.9335580468177797,0.9335580468177797,0.0,164.72972106933594,147.0,68254.4140625,0.0,1999.531005859375,1.0,278.8417663574219,283.28326416015625,300.3076171875,305.6895751953125,293.1499938964844,293.1499938964844,278.54998779296875,33938.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041565775871277,1.0,0.0,0.0,3.6726346015930176,3.672658681869507,9.000129352898512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11545.533203125,0.0,1542.9775390625,1497.1583251953125,0.0,1643.7093505859375,0.9086259603500366,1.0,0.0,3.0,1.0,0.0
17758320,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7772650718688965,0.320478081703186,0.2916572391986847,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.88145512342453,0.4733766913414001,0.4504200518131256,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8443459272384644,0.4146535992622375,0.2920776903629303,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8365609645843506,0.4022797346115112,0.3840031921863556,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6605541706085205,0.1949198246002197,0.8959893584251404,284.99725341796875,284.95001220703125,301.2365417480469,297.327392578125,298.86138916015625,297.18048095703125,284.99676513671875,1.0,0.548768162727356,0.5898745059967041,0.5898745059967041,1.0,1.0,-2.7783515453338623,1.147032618522644,1.6313188076019287,0.5168824195861816,0.9335580468177797,0.9335580468177797,0.0,164.72972106933594,147.0,68254.4140625,0.0,1999.531005859375,1.0,278.8417663574219,283.28326416015625,300.3076171875,305.6895751953125,293.1499938964844,293.1499938964844,278.54998779296875,33938.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041565775871277,1.0,0.0,0.0,3.6726346015930176,3.672658681869507,9.000129352898512e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11545.533203125,0.0,1542.9775390625,1497.1583251953125,0.0,1643.7093505859375,0.9086259603500366,1.0,0.0,3.0,1.0,0.0
17758380,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7860004305839539,0.3201516568660736,0.2912774384021759,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8926241397857666,0.4748041331768036,0.4516568779945373,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8540360331535339,0.4153677523136139,0.2924997508525848,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8455725312232971,0.402362197637558,0.3839578330516815,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6678568720817566,0.1946915835142135,0.8939316868782043,284.91607666015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8807373046875,297.1803894042969,284.9173278808594,1.0,0.5437596440315247,0.5882419347763062,0.5882419347763062,1.0,1.0,-2.777367353439331,1.144810914993286,1.632556438446045,0.514860987663269,0.8567081093788147,0.8567081093788147,0.0,157.15689086914062,135.0,68734.8515625,0.0,1962.099365234375,1.0,278.5577392578125,283.1878662109375,300.3565979003906,305.8735656738281,293.1499938964844,293.1499938964844,278.8500061035156,38564.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079287767410278,1.0,0.0,0.0,3.5483760833740234,3.5483996868133545,8.401417517234222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10360.701171875,0.0,1441.6737060546875,1497.1583251953125,0.0,1673.8785400390625,0.8851810097694397,1.0,0.0,3.0,1.0,0.0
17758440,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7860004305839539,0.3201516568660736,0.2912774384021759,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8926241397857666,0.4748041331768036,0.4516568779945373,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.8540360331535339,0.4153677523136139,0.2924997508525848,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8455725312232971,0.402362197637558,0.3839578330516815,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6678568720817566,0.1946915835142135,0.8939316868782043,284.91607666015625,284.95001220703125,301.28985595703125,297.3505249023437,298.8807373046875,297.1803894042969,284.9173278808594,1.0,0.5437596440315247,0.5882419347763062,0.5882419347763062,1.0,1.0,-2.777367353439331,1.144810914993286,1.632556438446045,0.514860987663269,0.8567081093788147,0.8567081093788147,0.0,157.15689086914062,135.0,68734.8515625,0.0,1962.099365234375,1.0,278.5577392578125,283.1878662109375,300.3565979003906,305.8735656738281,293.1499938964844,293.1499938964844,278.8500061035156,38564.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079287767410278,1.0,0.0,0.0,3.5483760833740234,3.5483996868133545,8.401417517234222e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10360.701171875,0.0,1441.6737060546875,1497.1583251953125,0.0,1673.8785400390625,0.8851810097694397,1.0,0.0,3.0,1.0,0.0
17758500,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7917171120643616,0.3203539848327636,0.2910875678062439,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8997517228126526,0.4758670926094055,0.4522734880447387,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.860355794429779,0.416095107793808,0.2927136719226837,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8514759540557861,0.4026926755905151,0.3839150667190552,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.672684907913208,0.1947317719459533,0.8928155899047852,285.0285949707031,284.95001220703125,301.3165283203125,297.3620910644531,298.8922119140625,297.1833801269531,285.0309143066406,1.0,0.5407507419586182,0.587425708770752,0.587425708770752,1.0,1.0,-2.776740074157715,1.1436446905136108,1.6330955028533936,0.5137354731559753,0.9383203387260436,0.9383203387260436,0.0,152.57022094726562,135.0,68121.4296875,0.0,1939.396484375,1.0,278.79986572265625,283.31158447265625,300.3374328613281,305.6598205566406,293.1499938964844,293.1499938964844,278.8500061035156,33818.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037814259529114,1.0,0.0,0.0,3.6051878929138175,3.605211019515991,8.67259586811997e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10737.8203125,0.0,1467.7618408203125,1497.1583251953125,0.0,1640.722412109375,0.8955711126327515,1.0,0.0,3.0,1.0,0.0
17758560,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7989158034324646,0.3206683099269867,0.2911709249019623,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9086634516716005,0.4770379960536957,0.4531640708446502,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8682747483253479,0.4169555008411407,0.2931494414806366,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8588913679122925,0.4031331241130829,0.3841130435466766,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6787805557250977,0.1948536187410354,0.8923009037971497,285.006103515625,284.95001220703125,301.3432006835937,297.3736267089844,298.904541015625,297.1876525878906,285.0038757324219,1.0,0.5376150012016296,0.5866564512252808,0.5866564512252808,1.0,1.0,-2.77805233001709,1.143391728401184,1.6346606016159058,0.5131258368492126,0.9466816186904908,0.9466816186904908,0.0,147.41065979003906,123.0,68355.578125,0.0,1917.034423828125,1.0,278.8422546386719,283.2853698730469,300.35888671875,305.74737548828125,293.1499938964844,293.1499938964844,278.54998779296875,33133.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026404142379761,1.0,0.0,0.0,3.679120540618897,3.679144144058228,9.031945751303284e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11585.3564453125,0.0,1544.18896484375,1497.1583251953125,0.0,1631.6527099609375,0.909569263458252,1.0,0.0,3.0,1.0,0.0
17758620,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8106780648231506,0.3203702867031097,0.2908517122268677,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.924862265586853,0.4781423807144165,0.4541333615779876,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8817304968833923,0.4175516068935394,0.2935183048248291,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8715817332267761,0.403170645236969,0.3840523660182953,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.6891250014305115,0.1947326362133026,0.8907526731491089,284.8925170898437,284.95001220703125,301.3858947753906,297.3920593261719,298.9195556640625,297.1867980957031,284.8984375,1.0,0.5321936011314392,0.585425615310669,0.585425615310669,1.0,1.0,-2.777350187301636,1.1417053937911987,1.6356446743011477,0.5116060972213745,0.853671669960022,0.853671669960022,0.0,139.15855407714844,123.0,68840.5390625,0.0,1876.856201171875,1.0,278.5655822753906,283.16729736328125,300.4071350097656,305.959228515625,293.1499938964844,293.1499938964844,278.54998779296875,39398.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070749998092651,1.0,0.0,0.0,3.570785999298096,3.570809841156006,8.507871598339989e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11056.685546875,0.0,1471.691162109375,1497.1583251953125,0.0,1667.029052734375,0.8902058005332947,1.0,0.0,3.0,1.0,0.0
17758680,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8135824799537659,0.3203242123126983,0.2906855642795563,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9291731715202332,0.478445827960968,0.4542887210845947,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8852533102035522,0.4177282750606537,0.2935440242290497,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8749234676361084,0.4031953811645508,0.3839567601680755,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.6918162107467651,0.1947066634893417,0.890170693397522,284.9107360839844,284.95001220703125,301.3965759277344,297.39666748046875,298.92340087890625,297.1867370605469,284.9122619628906,1.0,0.5307539105415344,0.5851179361343384,0.5851179361343384,1.0,1.0,-2.77655291557312,1.1410064697265625,1.6355464458465576,0.5110577940940857,0.8595304489135742,0.8595304489135742,0.0,137.08993530273438,111.0,68857.796875,0.0,1865.8251953125,1.0,278.5576171875,283.1786193847656,300.4049987792969,305.93426513671875,293.1499938964844,293.1499938964844,278.8500061035156,38484.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068697810173035,1.0,0.0,0.0,3.5613760948181152,3.5613999366760254,8.463090921395633e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10386.052734375,0.0,1454.927978515625,1497.1583251953125,0.0,1665.3841552734375,0.8879094123840332,1.0,0.0,3.0,1.0,0.0
17758740,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8314615488052368,0.320878803730011,0.2905365824699402,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9552063941955566,0.4807197749614715,0.455752432346344,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9075969457626344,0.4194380640983581,0.2942167222499847,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8961384296417236,0.4039859175682068,0.3840533494949341,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7086886763572693,0.1949425041675567,0.8885660767555237,285.0038146972656,284.95001220703125,301.45001220703125,297.419677734375,298.9470520019531,297.19384765625,285.00146484375,1.0,0.5234934687614441,0.583579421043396,0.583579421043396,1.0,1.0,-2.7771224975585938,1.1395564079284668,1.6375662088394165,0.5093137621879578,0.9494391679763794,0.9494391679763794,0.0,125.76648712158205,99.0,68467.078125,0.0,1813.1048583984373,1.0,278.84259033203125,283.2787170410156,300.4053955078125,305.8043518066406,293.1499938964844,293.1499938964844,278.54998779296875,33156.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016311883926392,1.0,0.0,0.0,3.690973043441773,3.6909968852996826,9.090232993003156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11619.3671875,0.0,1557.7215576171875,1497.1583251953125,0.0,1623.650146484375,0.9121215343475342,1.0,0.0,3.0,1.0,0.0
17758800,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8314615488052368,0.320878803730011,0.2905365824699402,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9552063941955566,0.4807197749614715,0.455752432346344,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9075969457626344,0.4194380640983581,0.2942167222499847,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8961384296417236,0.4039859175682068,0.3840533494949341,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.7086886763572693,0.1949425041675567,0.8885660767555237,285.0038146972656,284.95001220703125,301.45001220703125,297.419677734375,298.9470520019531,297.19384765625,285.00146484375,1.0,0.5234934687614441,0.583579421043396,0.583579421043396,1.0,1.0,-2.7771224975585938,1.1395564079284668,1.6375662088394165,0.5093137621879578,0.9494391679763794,0.9494391679763794,0.0,125.76648712158205,99.0,68467.078125,0.0,1813.1048583984373,1.0,278.84259033203125,283.2787170410156,300.4053955078125,305.8043518066406,293.1499938964844,293.1499938964844,278.54998779296875,33156.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016311883926392,1.0,0.0,0.0,3.690973043441773,3.6909968852996826,9.090232993003156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11619.3671875,0.0,1557.7215576171875,1497.1583251953125,0.0,1623.650146484375,0.9121215343475342,1.0,0.0,3.0,1.0,0.0
17758860,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8665586709976196,0.3247359693050384,0.2928212881088257,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.994124472141266,0.4864749014377594,0.4598581194877624,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9535096883773804,0.4245631396770477,0.2968456149101257,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9400641322135924,0.4084276556968689,0.3868993520736694,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7398414611816406,0.1995769292116165,0.9019643664360046,284.93048095703125,284.95001220703125,301.50390625,297.4396057128906,298.9920959472656,297.2339172363281,284.9328308105469,1.0,0.517755389213562,0.5820581316947937,0.5820581316947937,1.0,1.0,-2.8074545860290527,1.1515076160430908,1.6559468507766724,0.5140794515609741,0.8825066685676575,0.8825066685676575,0.0,110.6353988647461,102.0,69789.375,0.0,1787.6370849609375,1.0,278.5574035644531,283.1806640625,300.45245361328125,306.0305480957031,293.1499938964844,293.1499938964844,278.8500061035156,37303.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065648436546326,1.0,0.0,0.0,3.6077919006347656,3.607815742492676,8.685128136676212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10525.2587890625,0.0,1496.356689453125,1497.1583251953125,0.0,1662.9420166015625,0.8975728154182434,1.0,0.0,3.0,1.0,0.0
17758920,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8665586709976196,0.3247359693050384,0.2928212881088257,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.994124472141266,0.4864749014377594,0.4598581194877624,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.9535096883773804,0.4245631396770477,0.2968456149101257,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9304504394531,0.9400641322135924,0.4084276556968689,0.3868993520736694,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.7398414611816406,0.1995769292116165,0.9019643664360046,284.93048095703125,284.95001220703125,301.50390625,297.4396057128906,298.9920959472656,297.2339172363281,284.9328308105469,1.0,0.517755389213562,0.5820581316947937,0.5820581316947937,1.0,1.0,-2.8074545860290527,1.1515076160430908,1.6559468507766724,0.5140794515609741,0.8825066685676575,0.8825066685676575,0.0,110.6353988647461,102.0,69789.375,0.0,1787.6370849609375,1.0,278.5574035644531,283.1806640625,300.45245361328125,306.0305480957031,293.1499938964844,293.1499938964844,278.8500061035156,37303.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065648436546326,1.0,0.0,0.0,3.6077919006347656,3.607815742492676,8.685128136676212e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10525.2587890625,0.0,1496.356689453125,1497.1583251953125,0.0,1662.9420166015625,0.8975728154182434,1.0,0.0,3.0,1.0,0.0
17758980,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8914892077445984,0.3273160755634308,0.2949890494346618,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.4929001033306122,0.4365881085395813,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9806889891624452,0.4286198318004608,0.299491673707962,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9686633348464966,0.4116532504558563,0.3897766768932342,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7620282173156738,0.2028829753398895,0.9163731932640076,285.01397705078125,284.95001220703125,301.5586853027344,297.45367431640625,299.0321960449219,297.26678466796875,285.014404296875,1.0,0.516937255859375,0.5805369019508362,0.5805369019508362,1.0,1.0,-2.834355354309082,1.1629563570022583,1.6713989973068235,0.5109506845474243,0.98129141330719,0.98129141330719,0.0,102.82862091064452,120.0,69808.3359375,0.0,1773.7081298828125,1.0,278.8426818847656,283.2699890136719,300.4492492675781,305.9454650878906,293.1499938964844,293.1499938964844,278.54998779296875,32542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035055756568909,1.0,0.0,0.0,3.7640187740325928,3.76404333114624,9.453591474084532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11838.7890625,0.0,1637.077880859375,1497.1583251953125,0.0,1638.527587890625,0.928151786327362,1.0,0.0,3.0,1.0,0.0
17759040,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8914892077445984,0.3273160755634308,0.2949890494346618,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9990000128746032,0.4929001033306122,0.4365881085395813,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9806889891624452,0.4286198318004608,0.299491673707962,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9686633348464966,0.4116532504558563,0.3897766768932342,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7620282173156738,0.2028829753398895,0.9163731932640076,285.01397705078125,284.95001220703125,301.5586853027344,297.45367431640625,299.0321960449219,297.26678466796875,285.014404296875,1.0,0.516937255859375,0.5805369019508362,0.5805369019508362,1.0,1.0,-2.834355354309082,1.1629563570022583,1.6713989973068235,0.5109506845474243,0.98129141330719,0.98129141330719,0.0,102.82862091064452,120.0,69808.3359375,0.0,1773.7081298828125,1.0,278.8426818847656,283.2699890136719,300.4492492675781,305.9454650878906,293.1499938964844,293.1499938964844,278.54998779296875,32542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035055756568909,1.0,0.0,0.0,3.7640187740325928,3.76404333114624,9.453591474084532e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11838.7890625,0.0,1637.077880859375,1497.1583251953125,0.0,1638.527587890625,0.928151786327362,1.0,0.0,3.0,1.0,0.0
17759100,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.884360671043396,0.3278332650661468,0.2958738505840301,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.4958395063877105,0.448283851146698,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9740110039711,0.4298288822174072,0.3007035255432129,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9611058235168456,0.4125503897666931,0.3910446763038635,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7571921944618225,0.2039856165647506,0.922867238521576,284.88946533203125,284.95001220703125,301.5863952636719,297.4586181640625,299.04888916015625,297.2772521972656,284.884765625,1.0,0.5186582207679749,0.5797762274742126,0.5797762274742126,1.0,1.0,-2.8319575786590576,1.159853458404541,1.6721042394638062,0.5169010162353516,0.9015342593193054,0.9015342593193054,0.0,105.91362762451172,120.0,70990.203125,0.0,1802.776123046875,1.0,278.5956726074219,283.1168518066406,300.4859924316406,306.220703125,293.1499938964844,293.1499938964844,278.54998779296875,35989.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079927325248718,1.0,0.0,0.0,3.759671926498413,3.7596969604492174,9.431769854018056e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11517.9013671875,0.0,1658.563720703125,1497.1583251953125,0.0,1674.39208984375,0.9280146956443788,1.0,0.0,3.0,1.0,0.0
17759160,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8801600933074951,0.328084796667099,0.296220988035202,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.4979014694690704,0.4551198184490204,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.9700793027877808,0.4307650029659271,0.3014519512653351,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9566292762756348,0.4131639301776886,0.3917697370052337,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7546764016151428,0.2048215568065643,0.9274106621742249,284.9164428710937,284.95001220703125,301.6142883300781,297.4622802734375,299.0619506835937,297.2815856933594,284.91973876953125,1.0,0.5224105715751648,0.578711211681366,0.578711211681366,1.0,1.0,-2.8478145599365234,1.165737271308899,1.682077169418335,0.519119381904602,0.9016207456588744,0.9016207456588744,0.0,108.1476593017578,138.0,71132.5703125,0.0,1838.3653564453125,1.0,278.5570373535156,283.1431579589844,300.48101806640625,306.1784362792969,293.1499938964844,293.1499938964844,278.8500061035156,37300.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096027731895447,1.0,0.0,0.0,3.705328702926636,3.7053534984588623,9.161081493402888e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10708.8759765625,0.0,1605.47900390625,1497.1583251953125,0.0,1687.3447265625,0.9189457297325134,1.0,0.0,3.0,1.0,0.0
17759220,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8644432425498962,0.3295488655567169,0.2975625693798065,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9956864714622498,0.5002365708351135,0.4737078845500946,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9530568718910216,0.4336826205253601,0.3034761846065521,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9379080533981324,0.4151253998279571,0.3936960101127624,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7431447505950928,0.2065905928611755,0.9365515112876892,285.0675964355469,284.95001220703125,301.67059326171875,297.4657592773437,299.0848999023437,297.2840881347656,285.0677185058594,1.0,0.5332213640213013,0.5765811800956726,0.5765811800956726,1.0,1.0,-2.887465000152588,1.1808810234069824,1.706583857536316,0.5256044864654541,1.0,1.0,0.0,116.45999908447266,156.0,71320.125,0.0,1942.4039306640625,1.0,278.8433532714844,283.2872009277344,300.464111328125,306.0803527832031,293.1499938964844,293.1499938964844,278.54998779296875,33166.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706960141658783,1.0,0.0,0.0,3.8362672328948975,3.836292505264282,9.81998823590402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12117.1904296875,0.0,1728.1563720703125,1497.1583251953125,0.0,1666.1082763671875,0.945021629333496,1.0,0.0,3.0,1.0,0.0
17759280,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.8644432425498962,0.3295488655567169,0.2975625693798065,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9956864714622498,0.5002365708351135,0.4737078845500946,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9530568718910216,0.4336826205253601,0.3034761846065521,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9379080533981324,0.4151253998279571,0.3936960101127624,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.7431447505950928,0.2065905928611755,0.9365515112876892,285.0675964355469,284.95001220703125,301.67059326171875,297.4657592773437,299.0848999023437,297.2840881347656,285.0677185058594,1.0,0.5332213640213013,0.5765811800956726,0.5765811800956726,1.0,1.0,-2.887465000152588,1.1808810234069824,1.706583857536316,0.5256044864654541,1.0,1.0,0.0,116.45999908447266,156.0,71320.125,0.0,1942.4039306640625,1.0,278.8433532714844,283.2872009277344,300.464111328125,306.0803527832031,293.1499938964844,293.1499938964844,278.54998779296875,33166.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706960141658783,1.0,0.0,0.0,3.8362672328948975,3.836292505264282,9.81998823590402e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12117.1904296875,0.0,1728.1563720703125,1497.1583251953125,0.0,1666.1082763671875,0.945021629333496,1.0,0.0,3.0,1.0,0.0
17759340,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8364783525466919,0.3297323584556579,0.2986612319946289,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9664742350578308,0.5012485980987549,0.4753488600254059,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9175187349319458,0.435419350862503,0.3053995370864868,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.902607262134552,0.4159894585609436,0.3954431712627411,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7210720777511597,0.2074863463640213,0.9445405006408693,284.9102478027344,284.95001220703125,301.7275695800781,297.4645690917969,299.0991516113281,297.2737731933594,284.9125061035156,1.0,0.5451982021331787,0.5744511485099792,0.5744511485099792,1.0,1.0,-2.904832601547241,1.186024188995361,1.7188082933425903,0.5268076658248901,0.9279409050941468,0.9279409050941468,0.0,131.75616455078125,174.0,72676.8984375,0.0,2046.5159912109373,1.0,278.5557861328125,283.1064147949219,300.4864196777344,306.3209228515625,293.1499938964844,293.1499938964844,278.25,36944.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136753797531128,1.0,0.0,0.0,3.81555700302124,3.815582752227783,9.714248108139143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12459.1640625,0.0,1732.660888671875,1497.1583251953125,0.0,1720.302734375,0.9429768919944764,1.0,0.0,3.0,1.0,0.0
17759400,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.8364783525466919,0.3297323584556579,0.2986612319946289,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9664742350578308,0.5012485980987549,0.4753488600254059,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9175187349319458,0.435419350862503,0.3053995370864868,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.902607262134552,0.4159894585609436,0.3954431712627411,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7210720777511597,0.2074863463640213,0.9445405006408693,284.9102478027344,284.95001220703125,301.7275695800781,297.4645690917969,299.0991516113281,297.2737731933594,284.9125061035156,1.0,0.5451982021331787,0.5744511485099792,0.5744511485099792,1.0,1.0,-2.904832601547241,1.186024188995361,1.7188082933425903,0.5268076658248901,0.9279409050941468,0.9279409050941468,0.0,131.75616455078125,174.0,72676.8984375,0.0,2046.5159912109373,1.0,278.5557861328125,283.1064147949219,300.4864196777344,306.3209228515625,293.1499938964844,293.1499938964844,278.25,36944.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136753797531128,1.0,0.0,0.0,3.81555700302124,3.815582752227783,9.714248108139143e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12459.1640625,0.0,1732.660888671875,1497.1583251953125,0.0,1720.302734375,0.9429768919944764,1.0,0.0,3.0,1.0,0.0
17759460,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.811191737651825,0.3295215368270874,0.2990499436855316,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9333781599998474,0.5026301741600037,0.4771322906017303,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.887266218662262,0.4367620348930359,0.3067758679389953,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8733291625976562,0.4163876473903656,0.3964628875255584,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6985465884208679,0.2078723758459091,0.9496445655822754,284.89569091796875,284.95001220703125,301.7850952148437,297.458984375,299.113037109375,297.2640991210937,284.8974304199219,1.0,0.5574179291725159,0.5720276832580566,0.5720276832580566,1.0,1.0,-2.9164581298828125,1.1882025003433228,1.7282557487487793,0.5262508392333984,0.8607290983200073,0.8607290983200073,0.0,149.02444458007812,192.0,72991.2265625,0.0,2151.88134765625,1.0,278.2574157714844,283.067626953125,300.46728515625,306.3486328125,293.1499938964844,293.1499938964844,278.54998779296875,39759.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166919112205505,1.0,0.0,0.0,3.626021385192871,3.62604570388794,8.773118338467611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11073.3935546875,0.0,1534.5953369140625,1497.1583251953125,0.0,1744.889892578125,0.9035142064094543,1.0,0.0,3.0,1.0,0.0
17759520,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.811191737651825,0.3295215368270874,0.2990499436855316,297.3471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9333781599998474,0.5026301741600037,0.4771322906017303,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.887266218662262,0.4367620348930359,0.3067758679389953,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8733291625976562,0.4163876473903656,0.3964628875255584,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6985465884208679,0.2078723758459091,0.9496445655822754,284.89569091796875,284.95001220703125,301.7850952148437,297.458984375,299.113037109375,297.2640991210937,284.8974304199219,1.0,0.5574179291725159,0.5720276832580566,0.5720276832580566,1.0,1.0,-2.9164581298828125,1.1882025003433228,1.7282557487487793,0.5262508392333984,0.8607290983200073,0.8607290983200073,0.0,149.02444458007812,192.0,72991.2265625,0.0,2151.88134765625,1.0,278.2574157714844,283.067626953125,300.46728515625,306.3486328125,293.1499938964844,293.1499938964844,278.54998779296875,39759.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166919112205505,1.0,0.0,0.0,3.626021385192871,3.62604570388794,8.773118338467611e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11073.3935546875,0.0,1534.5953369140625,1497.1583251953125,0.0,1744.889892578125,0.9035142064094543,1.0,0.0,3.0,1.0,0.0
17759580,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7903504371643066,0.3304840624332428,0.3003177344799042,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9071847796440125,0.5054593682289124,0.480156809091568,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8653895854949951,0.4394396245479584,0.3089104294776916,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8515695929527283,0.4177921116352081,0.3982234001159668,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.680343747138977,0.2086841911077499,0.9558678269386292,285.0096130371094,284.95001220703125,301.8431701660156,297.4494934082031,299.1347351074219,297.2670593261719,285.0082397460937,1.0,0.5700410008430481,0.569604218006134,0.569604218006134,1.0,1.0,-2.933772087097168,1.1928313970565796,1.740940809249878,0.5268476009368896,0.9624635577201844,0.9624635577201844,0.0,166.0882568359375,210.0,72679.0703125,0.0,2267.02783203125,1.0,278.5429992675781,283.1843566894531,300.439697265625,306.1839904785156,293.1499938964844,293.1499938964844,278.25,33473.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712395191192627,1.0,0.0,0.0,3.7440743446350098,3.744098663330078,9.353673249279382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12408.96484375,0.0,1620.98046875,1497.1583251953125,0.0,1709.9127197265625,0.9243981242179872,1.0,0.0,3.0,1.0,0.0
17759640,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7903504371643066,0.3304840624332428,0.3003177344799042,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9071847796440125,0.5054593682289124,0.480156809091568,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8653895854949951,0.4394396245479584,0.3089104294776916,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8515695929527283,0.4177921116352081,0.3982234001159668,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.680343747138977,0.2086841911077499,0.9558678269386292,285.0096130371094,284.95001220703125,301.8431701660156,297.4494934082031,299.1347351074219,297.2670593261719,285.0082397460937,1.0,0.5700410008430481,0.569604218006134,0.569604218006134,1.0,1.0,-2.933772087097168,1.1928313970565796,1.740940809249878,0.5268476009368896,0.9624635577201844,0.9624635577201844,0.0,166.0882568359375,210.0,72679.0703125,0.0,2267.02783203125,1.0,278.5429992675781,283.1843566894531,300.439697265625,306.1839904785156,293.1499938964844,293.1499938964844,278.25,33473.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712395191192627,1.0,0.0,0.0,3.7440743446350098,3.744098663330078,9.353673249279382e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12408.96484375,0.0,1620.98046875,1497.1583251953125,0.0,1709.9127197265625,0.9243981242179872,1.0,0.0,3.0,1.0,0.0
17759700,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7808931469917297,0.3305203914642334,0.300916314125061,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8965540528297424,0.5064960718154907,0.4817076921463012,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8558459877967834,0.4403941631317138,0.3100045025348663,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8421106934547424,0.4181522130966186,0.3991113901138305,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6722409725189209,0.2089108526706695,0.9590233564376832,284.8800354003906,284.95001220703125,301.8723449707031,297.443359375,299.1435546875,297.26519775390625,284.8774108886719,1.0,0.5764331817626953,0.5683925151824951,0.5683925151824951,1.0,1.0,-2.9425365924835205,1.195144534111023,1.747392177581787,0.5272752046585083,0.8752130270004272,0.8752130270004272,0.0,174.92156982421875,210.0,73616.8203125,0.0,2326.7919921875,1.0,278.2956237792969,283.03570556640625,300.4657287597656,306.43634033203125,293.1499938964844,293.1499938964844,278.25,37368.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164043188095093,1.0,0.0,0.0,3.715439796447754,3.71546483039856,9.211148039867112e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12010.353515625,0.0,1617.61962890625,1497.1583251953125,0.0,1742.5391845703125,0.9188214540481568,1.0,0.0,3.0,1.0,0.0
17759760,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.77144455909729,0.3304012417793274,0.301154226064682,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8860955834388733,0.5073868632316589,0.4829014837741852,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8464898467063904,0.4411942362785339,0.3108255863189697,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8328473567962646,0.4183555245399475,0.399676650762558,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6642407774925232,0.2090236395597458,0.9613379240036012,284.91552734375,284.95001220703125,301.9016418457031,297.4364013671875,299.1515197753906,297.2616271972656,284.9173889160156,1.0,0.5826976299285889,0.5673397183418274,0.5673397183418274,1.0,1.0,-2.948708295822144,1.196486234664917,1.7522220611572266,0.5272971391677856,0.8804577589035034,0.8804577589035034,0.0,184.18820190429688,198.0,73456.953125,0.0,2384.40625,1.0,278.2572631835937,283.0692138671875,300.45037841796875,306.3590087890625,293.1499938964844,293.1499938964844,278.54998779296875,38057.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717538595199585,1.0,0.0,0.0,3.6480307579040527,3.648055076599121,8.879944743966917e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11138.1015625,0.0,1546.3653564453125,1497.1583251953125,0.0,1751.8175048828125,0.906818389892578,1.0,0.0,3.0,1.0,0.0
