time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759820,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7672279477119446,0.3310602009296417,0.3016792833805084,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8820218443870544,0.5098228454589844,0.4851187467575073,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.842962920665741,0.4434992372989654,0.3123684227466583,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8288121223449707,0.4194309115409851,0.4006577730178833,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6607858538627625,0.2095854878425598,0.9641798138618468,285.0209350585937,284.95001220703125,301.95343017578125,297.4222717285156,299.1706848144531,297.2640075683594,285.0184020996094,1.0,0.5862254500389099,0.5654867887496948,0.5654867887496948,1.0,1.0,-2.9584546089172363,1.1983412504196167,1.76011323928833,0.5271028876304626,0.9788426756858826,0.9788426756858826,0.0,189.2676696777344,198.0,73032.703125,0.0,2427.661865234375,1.0,278.5390625,283.1786499023437,300.4135437011719,306.1806640625,293.1499938964844,293.1499938964844,278.54998779296875,32966.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141680717468262,1.0,0.0,0.0,3.7646892070770255,3.764714002609253,9.456960583520412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11681.5361328125,0.0,1641.1407470703125,1497.1583251953125,0.0,1724.30810546875,0.9288004636764526,1.0,0.0,3.0,1.0,0.0
17759880,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7672954201698303,0.3311446905136108,0.3017742335796356,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8822088241577148,0.5101498365402222,0.4854455590248108,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8431456089019775,0.4438089430332184,0.3125981986522674,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8288968205451965,0.419577032327652,0.4008103013038635,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6608665585517883,0.2096674144268036,0.964572548866272,285.0140991210937,284.95001220703125,301.96051025390625,297.420166015625,299.1733093261719,297.26434326171875,285.0119323730469,1.0,0.5864089131355286,0.5652340650558472,0.5652340650558472,1.0,1.0,-2.9598939418792725,1.1986382007598877,1.7612556219100952,0.5271089673042297,0.97969388961792,0.97969388961792,0.0,189.338623046875,186.0,73086.90625,0.0,2430.64306640625,1.0,278.54327392578125,283.1717529296875,300.4149169921875,306.1973876953125,293.1499938964844,293.1499938964844,278.25,33100.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143489718437195,1.0,0.0,0.0,3.776477575302124,3.776502132415772,9.516277259535856e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12479.71875,0.0,1656.0396728515625,1497.1583251953125,0.0,1725.780029296875,0.931431770324707,1.0,0.0,3.0,1.0,0.0
17759940,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7696633338928223,0.3310044109821319,0.3017797768115997,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8861503601074219,0.5120006799697876,0.4873294830322265,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.84672611951828,0.4455248117446899,0.3138930797576904,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8316220045089722,0.4200421273708343,0.401365578174591,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.663283109664917,0.2099528014659881,0.9659414291381836,284.904052734375,284.95001220703125,302.0196533203125,297.401123046875,299.1897888183594,297.2588195800781,284.9060363769531,1.0,0.5856583714485168,0.5631284713745117,0.5631284713745117,1.0,1.0,-2.9660439491271973,1.1984996795654297,1.7675442695617676,0.5258793830871582,0.8832880854606628,0.8832880854606628,0.0,187.1847076416016,174.0,73696.1640625,0.0,2430.98095703125,1.0,278.2567749023437,283.0450744628906,300.41583251953125,306.35205078125,293.1499938964844,293.1499938964844,278.54998779296875,38297.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196133732795715,1.0,0.0,0.0,3.677520751953125,3.677545309066773,9.024092264553474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11158.2646484375,0.0,1581.3203125,1497.1583251953125,0.0,1768.84130859375,0.9134834408760072,1.0,0.0,3.0,1.0,0.0
17760000,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7696633338928223,0.3310044109821319,0.3017797768115997,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8861503601074219,0.5120006799697876,0.4873294830322265,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.84672611951828,0.4455248117446899,0.3138930797576904,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8316220045089722,0.4200421273708343,0.401365578174591,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.663283109664917,0.2099528014659881,0.9659414291381836,284.904052734375,284.95001220703125,302.0196533203125,297.401123046875,299.1897888183594,297.2588195800781,284.9060363769531,1.0,0.5856583714485168,0.5631284713745117,0.5631284713745117,1.0,1.0,-2.9660439491271973,1.1984996795654297,1.7675442695617676,0.5258793830871582,0.8832880854606628,0.8832880854606628,0.0,187.1847076416016,174.0,73696.1640625,0.0,2430.98095703125,1.0,278.2567749023437,283.0450744628906,300.41583251953125,306.35205078125,293.1499938964844,293.1499938964844,278.54998779296875,38297.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196133732795715,1.0,0.0,0.0,3.677520751953125,3.677545309066773,9.024092264553474e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11158.2646484375,0.0,1581.3203125,1497.1583251953125,0.0,1768.84130859375,0.9134834408760072,1.0,0.0,3.0,1.0,0.0
17760060,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7772383689880371,0.3318736553192138,0.3020331263542175,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.896069347858429,0.5148289799690247,0.4894326627254486,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8557794690132141,0.4482960700988769,0.3153969347476959,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8394181728363037,0.4213193356990814,0.4020489156246185,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6701186299324036,0.210679143667221,0.9671936631202698,285.0077209472656,284.95001220703125,302.0790100097656,297.3797607421875,299.2124938964844,297.26336669921875,285.0057373046875,1.0,0.5823901891708374,0.5611057877540588,0.5611057877540588,1.0,1.0,-2.9730043411254883,1.1988104581832886,1.7741937637329102,0.5246970057487488,0.9801024794578552,0.9801024794578552,0.0,180.34767150878903,162.0,73160.1171875,0.0,2409.057861328125,1.0,278.5434265136719,283.1548156738281,300.3733825683594,306.1659851074219,293.1499938964844,293.1499938964844,278.25,33377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161495685577393,1.0,0.0,0.0,3.794009208679199,3.794034004211426,9.604838169252616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12481.177734375,0.0,1678.9715576171875,1497.1583251953125,0.0,1740.4580078125,0.9355785846710204,1.0,0.0,3.0,1.0,0.0
17760120,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7772383689880371,0.3318736553192138,0.3020331263542175,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.896069347858429,0.5148289799690247,0.4894326627254486,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8557794690132141,0.4482960700988769,0.3153969347476959,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8394181728363037,0.4213193356990814,0.4020489156246185,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6701186299324036,0.210679143667221,0.9671936631202698,285.0077209472656,284.95001220703125,302.0790100097656,297.3797607421875,299.2124938964844,297.26336669921875,285.0057373046875,1.0,0.5823901891708374,0.5611057877540588,0.5611057877540588,1.0,1.0,-2.9730043411254883,1.1988104581832886,1.7741937637329102,0.5246970057487488,0.9801024794578552,0.9801024794578552,0.0,180.34767150878903,162.0,73160.1171875,0.0,2409.057861328125,1.0,278.5434265136719,283.1548156738281,300.3733825683594,306.1659851074219,293.1499938964844,293.1499938964844,278.25,33377.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161495685577393,1.0,0.0,0.0,3.794009208679199,3.794034004211426,9.604838169252616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12481.177734375,0.0,1678.9715576171875,1497.1583251953125,0.0,1740.4580078125,0.9355785846710204,1.0,0.0,3.0,1.0,0.0
17760180,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7872619032859802,0.3318840861320495,0.301928162574768,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.909125566482544,0.5167778730392456,0.4911476671695709,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8676882982254028,0.450219988822937,0.3166403770446777,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8498554229736328,0.4218844175338745,0.4024350345134735,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6793018579483032,0.2110812366008758,0.9678431749343872,284.90167236328125,284.95001220703125,302.13848876953125,297.3564147949219,299.2298583984375,297.259521484375,284.9037475585937,1.0,0.5776950716972351,0.5590830445289612,0.5590830445289612,1.0,1.0,-2.977687120437622,1.198055386543274,1.7796316146850586,0.5231560468673706,0.8833898305892944,0.8833898305892944,0.0,171.58395385742188,150.0,73696.0390625,0.0,2373.092041015625,1.0,278.2566833496094,283.03240966796875,300.37017822265625,306.3078918457031,293.1499938964844,293.1499938964844,278.54998779296875,38486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212072014808655,1.0,0.0,0.0,3.6870617866516113,3.687086582183838,9.070978421732434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11143.46875,0.0,1593.5906982421875,1497.1583251953125,0.0,1781.965576171875,0.9157655239105223,1.0,0.0,3.0,1.0,0.0
17760240,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7872619032859802,0.3318840861320495,0.301928162574768,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.909125566482544,0.5167778730392456,0.4911476671695709,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8676882982254028,0.450219988822937,0.3166403770446777,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8498554229736328,0.4218844175338745,0.4024350345134735,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.6793018579483032,0.2110812366008758,0.9678431749343872,284.90167236328125,284.95001220703125,302.13848876953125,297.3564147949219,299.2298583984375,297.259521484375,284.9037475585937,1.0,0.5776950716972351,0.5590830445289612,0.5590830445289612,1.0,1.0,-2.977687120437622,1.198055386543274,1.7796316146850586,0.5231560468673706,0.8833898305892944,0.8833898305892944,0.0,171.58395385742188,150.0,73696.0390625,0.0,2373.092041015625,1.0,278.2566833496094,283.03240966796875,300.37017822265625,306.3078918457031,293.1499938964844,293.1499938964844,278.54998779296875,38486.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212072014808655,1.0,0.0,0.0,3.6870617866516113,3.687086582183838,9.070978421732434e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11143.46875,0.0,1593.5906982421875,1497.1583251953125,0.0,1781.965576171875,0.9157655239105223,1.0,0.0,3.0,1.0,0.0
17760300,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7934139370918274,0.3323078453540802,0.3018830716609955,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9175801277160645,0.5181626677513123,0.4919999241828918,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8749716877937317,0.4516286253929138,0.3172780871391296,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8562915325164795,0.4224954843521118,0.4026033282279968,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6848830580711365,0.211445465683937,0.9680042266845704,285.02392578125,284.95001220703125,302.16827392578125,297.3441772460937,299.2409973144531,297.2616882324219,285.0263061523437,1.0,0.5749768614768982,0.5580717325210571,0.5580717325210571,1.0,1.0,-2.979814291000366,1.197581768035889,1.782232642173767,0.5222319960594177,0.9689037203788756,0.9689037203788756,0.0,166.5849151611328,150.0,72937.96875,0.0,2351.548828125,1.0,278.5030822753906,283.1653137207031,300.3287658691406,306.0563049316406,293.1499938964844,293.1499938964844,278.54998779296875,34145.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180581092834473,1.0,0.0,0.0,3.734999418258667,3.7350239753723145,9.308385529038788e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11540.6435546875,0.0,1615.606201171875,1497.1583251953125,0.0,1756.073486328125,0.924720823764801,1.0,0.0,3.0,1.0,0.0
17760360,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8010674118995667,0.3328754901885986,0.3021606206893921,297.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9281391501426696,0.5196976661682129,0.4931944608688354,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8839141130447388,0.4531969428062439,0.3181825578212738,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8642889857292175,0.4232548177242279,0.4030638933181762,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.6917470693588257,0.2119137346744537,0.9688994884490968,285.0078430175781,284.95001220703125,302.19805908203125,297.3315734863281,299.2534484863281,297.2657775878906,285.00604248046875,1.0,0.572226345539093,0.5571103692054749,0.5571103692054749,1.0,1.0,-2.9842989444732666,1.198192834854126,1.7861062288284302,0.5219123959541321,0.9810605645179749,0.9810605645179749,0.0,161.0336456298828,138.0,73123.734375,0.0,2331.3994140625,1.0,278.5433044433594,283.1449584960937,300.3247375488281,306.1146545410156,293.1499938964844,293.1499938964844,278.25,33453.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7176623344421387,1.0,0.0,0.0,3.8000009059906006,3.8000259399414062,9.635199376134551e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12459.2705078125,0.0,1686.7052001953125,1497.1583251953125,0.0,1752.83056640625,0.9370890855789183,1.0,0.0,3.0,1.0,0.0
17760420,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8161640167236328,0.3329719305038452,0.3020636737346649,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.949661910533905,0.5217030048370361,0.494890034198761,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9024984836578368,0.4552927613258362,0.3194903433322906,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8811866044998169,0.4238866567611694,0.4034385681152344,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7059215903282166,0.2123946696519851,0.969550371170044,284.9017333984375,284.95001220703125,302.25762939453125,297.3056640625,299.2712707519531,297.2627868652344,284.9037780761719,1.0,0.5662970542907715,0.5551877021789551,0.5551877021789551,1.0,1.0,-2.9890332221984863,1.1975162029266355,1.79151713848114,0.5204809904098511,0.8844259977340698,0.8844259977340698,0.0,150.21678161621094,126.0,73658.59375,0.0,2284.787353515625,1.0,278.25665283203125,283.02203369140625,300.3193664550781,306.2537536621094,293.1499938964844,293.1499938964844,278.54998779296875,38505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227122187614441,1.0,0.0,0.0,3.693143844604492,3.693168640136719,9.100928650696004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11122.6171875,0.0,1600.66796875,1497.1583251953125,0.0,1794.394775390625,0.917130410671234,1.0,0.0,3.0,1.0,0.0
17760480,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8161640167236328,0.3329719305038452,0.3020636737346649,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.949661910533905,0.5217030048370361,0.494890034198761,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9024984836578368,0.4552927613258362,0.3194903433322906,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8811866044998169,0.4238866567611694,0.4034385681152344,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7059215903282166,0.2123946696519851,0.969550371170044,284.9017333984375,284.95001220703125,302.25762939453125,297.3056640625,299.2712707519531,297.2627868652344,284.9037780761719,1.0,0.5662970542907715,0.5551877021789551,0.5551877021789551,1.0,1.0,-2.9890332221984863,1.1975162029266355,1.79151713848114,0.5204809904098511,0.8844259977340698,0.8844259977340698,0.0,150.21678161621094,126.0,73658.59375,0.0,2284.787353515625,1.0,278.25665283203125,283.02203369140625,300.3193664550781,306.2537536621094,293.1499938964844,293.1499938964844,278.54998779296875,38505.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227122187614441,1.0,0.0,0.0,3.693143844604492,3.693168640136719,9.100928650696004e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11122.6171875,0.0,1600.66796875,1497.1583251953125,0.0,1794.394775390625,0.917130410671234,1.0,0.0,3.0,1.0,0.0
17760540,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8343099355697632,0.3340236246585846,0.3023112714290619,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.97401225566864,0.5246633887290955,0.4969315230846405,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9281583428382874,0.4584287405014038,0.3211113512516022,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9029570817947388,0.4253048598766327,0.4040699005126953,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7226133346557617,0.213281512260437,0.970657765865326,285.008544921875,284.95001220703125,302.3171081542969,297.2790832519531,299.29522705078125,297.2699890136719,285.00665283203125,1.0,0.5601251125335693,0.5532650351524353,0.5532650351524353,1.0,1.0,-2.995816230773926,1.1977185010910034,1.7980977296829224,0.5193058252334595,0.9829383492469788,0.9829383492469788,0.0,138.529052734375,114.0,73080.5625,0.0,2237.21533203125,1.0,278.54351806640625,283.1351623535156,300.272216796875,306.0584411621094,293.1499938964844,293.1499938964844,278.25,33464.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191523313522339,1.0,0.0,0.0,3.8060927391052246,3.8061177730560303,9.666115374784567e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12436.44140625,0.0,1694.076171875,1497.1583251953125,0.0,1765.0523681640625,0.9383791089057922,1.0,0.0,3.0,1.0,0.0
17760600,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8343099355697632,0.3340236246585846,0.3023112714290619,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.97401225566864,0.5246633887290955,0.4969315230846405,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9281583428382874,0.4584287405014038,0.3211113512516022,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9029570817947388,0.4253048598766327,0.4040699005126953,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.7226133346557617,0.213281512260437,0.970657765865326,285.008544921875,284.95001220703125,302.3171081542969,297.2790832519531,299.29522705078125,297.2699890136719,285.00665283203125,1.0,0.5601251125335693,0.5532650351524353,0.5532650351524353,1.0,1.0,-2.995816230773926,1.1977185010910034,1.7980977296829224,0.5193058252334595,0.9829383492469788,0.9829383492469788,0.0,138.529052734375,114.0,73080.5625,0.0,2237.21533203125,1.0,278.54351806640625,283.1351623535156,300.272216796875,306.0584411621094,293.1499938964844,293.1499938964844,278.25,33464.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191523313522339,1.0,0.0,0.0,3.8060927391052246,3.8061177730560303,9.666115374784567e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12436.44140625,0.0,1694.076171875,1497.1583251953125,0.0,1765.0523681640625,0.9383791089057922,1.0,0.0,3.0,1.0,0.0
17760660,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8553847074508667,0.3341574966907501,0.3022297620773315,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9965945482254028,0.5266796946525574,0.4986202120780945,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9575941562652588,0.4606562554836273,0.3224961459636688,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9304543733596802,0.4259637296199798,0.4044508337974548,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7405749559402466,0.2137947380542755,0.9713624119758606,284.9013061523437,284.95001220703125,302.3764343261719,297.2523193359375,299.312744140625,297.2672424316406,284.9034118652344,1.0,0.5537847876548767,0.5513213872909546,0.5513213872909546,1.0,1.0,-3.000725746154785,1.1970081329345703,1.8037176132202148,0.5178420543670654,0.8857739567756653,0.8857739567756653,0.0,127.09310150146484,117.0,73625.7265625,0.0,2187.403076171875,1.0,278.2566223144531,283.0111083984375,300.26611328125,306.1970520019531,293.1499938964844,293.1499938964844,278.54998779296875,38502.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242234349250793,1.0,0.0,0.0,3.699885368347168,3.6999104022979736,9.13418546133471e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11101.642578125,0.0,1608.356689453125,1497.1583251953125,0.0,1806.91015625,0.9186155200004578,1.0,0.0,3.0,1.0,0.0
17760720,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8553847074508667,0.3341574966907501,0.3022297620773315,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9965945482254028,0.5266796946525574,0.4986202120780945,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.9575941562652588,0.4606562554836273,0.3224961459636688,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9304543733596802,0.4259637296199798,0.4044508337974548,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7405749559402466,0.2137947380542755,0.9713624119758606,284.9013061523437,284.95001220703125,302.3764343261719,297.2523193359375,299.312744140625,297.2672424316406,284.9034118652344,1.0,0.5537847876548767,0.5513213872909546,0.5513213872909546,1.0,1.0,-3.000725746154785,1.1970081329345703,1.8037176132202148,0.5178420543670654,0.8857739567756653,0.8857739567756653,0.0,127.09310150146484,117.0,73625.7265625,0.0,2187.403076171875,1.0,278.2566223144531,283.0111083984375,300.26611328125,306.1970520019531,293.1499938964844,293.1499938964844,278.54998779296875,38502.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242234349250793,1.0,0.0,0.0,3.699885368347168,3.6999104022979736,9.13418546133471e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11101.642578125,0.0,1608.356689453125,1497.1583251953125,0.0,1806.91015625,0.9186155200004578,1.0,0.0,3.0,1.0,0.0
17760780,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8629524111747742,0.3351475894451141,0.3027846813201904,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.5304358601570129,0.4933363199234009,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9678006172180176,0.4638397395610809,0.3244297802448272,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9403249025344848,0.4273271858692169,0.4054056406021118,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7470601797103882,0.2146340459585189,0.9740197658538818,285.0029602050781,284.95001220703125,302.4355163574219,297.225830078125,299.3370666503906,297.2775573730469,285.0011291503906,1.0,0.5509719252586365,0.5493777394294739,0.5493777394294739,1.0,1.0,-2.994152307510376,1.1910282373428345,1.8031240701675413,0.515568196773529,0.9789610505104064,0.9789610505104064,0.0,123.61780548095705,120.0,72834.5546875,0.0,2163.580810546875,1.0,278.5432434082031,283.1216735839844,300.2182312011719,305.9922180175781,293.1499938964844,293.1499938964844,278.25,33677.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205337285995483,1.0,0.0,0.0,3.8059401512146,3.805965423583984,9.665341167419683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12382.328125,0.0,1695.5567626953125,1497.1583251953125,0.0,1776.4149169921875,0.9386101961135864,1.0,0.0,3.0,1.0,0.0
17760840,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8629524111747742,0.3351475894451141,0.3027846813201904,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.5304358601570129,0.4933363199234009,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9678006172180176,0.4638397395610809,0.3244297802448272,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9403249025344848,0.4273271858692169,0.4054056406021118,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.7470601797103882,0.2146340459585189,0.9740197658538818,285.0029602050781,284.95001220703125,302.4355163574219,297.225830078125,299.3370666503906,297.2775573730469,285.0011291503906,1.0,0.5509719252586365,0.5493777394294739,0.5493777394294739,1.0,1.0,-2.994152307510376,1.1910282373428345,1.8031240701675413,0.515568196773529,0.9789610505104064,0.9789610505104064,0.0,123.61780548095705,120.0,72834.5546875,0.0,2163.580810546875,1.0,278.5432434082031,283.1216735839844,300.2182312011719,305.9922180175781,293.1499938964844,293.1499938964844,278.25,33677.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205337285995483,1.0,0.0,0.0,3.8059401512146,3.805965423583984,9.665341167419683e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12382.328125,0.0,1695.5567626953125,1497.1583251953125,0.0,1776.4149169921875,0.9386101961135864,1.0,0.0,3.0,1.0,0.0
17760900,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8669638633728027,0.3352181613445282,0.303025335073471,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9990000128746032,0.532582700252533,0.4868940412998199,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.97285658121109,0.4650048315525055,0.3253797590732574,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.945439636707306,0.427676260471344,0.4058781862258911,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.750535786151886,0.2148952484130859,0.975380837917328,284.8620910644531,284.95001220703125,302.4649658203125,297.2128601074219,299.3490295410156,297.2815856933594,284.85955810546875,1.0,0.5506110191345215,0.5484059453010559,0.5484059453010559,1.0,1.0,-2.997602224349976,1.191314697265625,1.8062875270843504,0.5132664442062378,0.8795319199562073,0.8795319199562073,0.0,121.97215270996094,120.0,73589.109375,0.0,2155.755615234375,1.0,278.2947998046875,282.96636962890625,300.2344665527344,306.2159423828125,293.1499938964844,293.1499938964844,278.25,37893.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243213653564453,1.0,0.0,0.0,3.768286943435669,3.768312454223633,9.475043611928412e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11932.5693359375,0.0,1683.417724609375,1497.1583251953125,0.0,1807.7220458984373,0.9308313727378844,1.0,0.0,3.0,1.0,0.0
17760960,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8677562475204468,0.3351719677448272,0.3029546439647674,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9990000128746032,0.5346279740333557,0.4854516088962555,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.974433660507202,0.4660669267177582,0.3260855674743652,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9466598629951476,0.4278965294361114,0.4060706496238708,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7514352798461914,0.2150653153657913,0.9761250019073486,284.899169921875,284.95001220703125,302.49432373046875,297.2001037597656,299.3598937988281,297.2840270996094,284.9014587402344,1.0,0.5504560470581055,0.5475138425827026,0.5475138425827026,1.0,1.0,-2.997755765914917,1.190037488937378,1.807718276977539,0.5120633244514465,0.8800280094146729,0.8800280094146729,0.0,121.60834503173828,123.0,73222.2421875,0.0,2154.171875,1.0,278.25689697265625,283.0040588378906,300.2115478515625,306.1114196777344,293.1499938964844,293.1499938964844,278.54998779296875,38804.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251015305519104,1.0,0.0,0.0,3.68511700630188,3.6851418018341056,9.061411105903971e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11027.298828125,0.0,1593.7777099609375,1497.1583251953125,0.0,1814.197998046875,0.9155734181404114,1.0,0.0,3.0,1.0,0.0
17761020,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8692818880081177,0.3361020386219024,0.3035306334495544,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.5393337607383728,0.483829915523529,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.977255642414093,0.4692049622535705,0.3280477225780487,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9486885666847228,0.4291951954364776,0.4070475995540619,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.7529465556144714,0.2158443033695221,0.9789486527442932,285.0091857910156,284.95001220703125,302.5504455566406,297.1765441894531,299.3869934082031,297.29888916015625,285.0072937011719,1.0,0.5511878728866577,0.5458009839057922,0.5458009839057922,1.0,1.0,-3.003418207168579,1.1899182796478271,1.813499927520752,0.510836660861969,0.9781293272972108,0.9781293272972108,0.0,121.41796875,123.0,72629.5390625,0.0,2163.1142578125,1.0,278.54229736328125,283.1202392578125,300.1666564941406,305.9107971191406,293.1499938964844,293.1499938964844,278.54998779296875,33489.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211018204689026,1.0,0.0,0.0,3.79377818107605,3.793803215026856,9.60366833169246e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11550.91796875,0.0,1679.56591796875,1497.1583251953125,0.0,1781.0968017578125,0.9356277585029602,1.0,0.0,3.0,1.0,0.0
17761080,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.8693378567695618,0.3361365795135498,0.3035686016082763,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9990000128746032,0.5395234227180481,0.483797550201416,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9773606061935424,0.4693316221237182,0.3281411826610565,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9487594366073608,0.4292479455471039,0.4071023762226105,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7530018091201782,0.2158772349357605,0.979105830192566,285.0073547363281,284.95001220703125,302.5527648925781,297.17559814453125,299.3880615234375,297.2994384765625,285.0055847167969,1.0,0.5512450933456421,0.5457295775413513,0.5457295775413513,1.0,1.0,-3.0037920475006104,1.1899722814559937,1.8138198852539065,0.5108162760734558,0.9784652590751648,0.9784652590751648,0.0,121.42474365234376,126.0,72643.0,0.0,2163.803955078125,1.0,278.54345703125,283.1183776855469,300.1669006347656,305.9152526855469,293.1499938964844,293.1499938964844,278.25,33527.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211467623710632,1.0,0.0,0.0,3.796990156173706,3.797015190124512,9.619936918170424e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12326.36328125,0.0,1683.6873779296875,1497.1583251953125,0.0,1781.46728515625,0.936365246772766,1.0,0.0,3.0,1.0,0.0
17761140,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8683012127876282,0.3361594080924988,0.3038437366485595,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5430880784988403,0.4859635233879089,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9776553511619568,0.4716352820396423,0.3299365937709808,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.947861671447754,0.4298222362995147,0.4078838527202606,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7525427937507629,0.2162821739912033,0.9816329479217528,284.9059753417969,284.95001220703125,302.6107482910156,297.15283203125,299.407958984375,297.30133056640625,284.9081420898437,1.0,0.5530784726142883,0.5439453721046448,0.5439453721046448,1.0,1.0,-3.01286244392395,1.1911755800247192,1.8216869831085205,0.5102555155754089,0.8863238096237183,0.8863238096237183,0.0,122.35653686523438,129.0,73285.0703125,0.0,2184.532470703125,1.0,278.2566833496094,282.9983215332031,300.1658630371094,306.06170654296875,293.1499938964844,293.1499938964844,278.54998779296875,38365.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260792851448059,1.0,0.0,0.0,3.692814350128174,3.6928391456604,9.099305771087528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11023.837890625,0.0,1599.2286376953125,1497.1583251953125,0.0,1822.3271484375,0.9170005321502686,1.0,0.0,3.0,1.0,0.0
17761200,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8683012127876282,0.3361594080924988,0.3038437366485595,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9990000128746032,0.5430880784988403,0.4859635233879089,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9776553511619568,0.4716352820396423,0.3299365937709808,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.947861671447754,0.4298222362995147,0.4078838527202606,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7525427937507629,0.2162821739912033,0.9816329479217528,284.9059753417969,284.95001220703125,302.6107482910156,297.15283203125,299.407958984375,297.30133056640625,284.9081420898437,1.0,0.5530784726142883,0.5439453721046448,0.5439453721046448,1.0,1.0,-3.01286244392395,1.1911755800247192,1.8216869831085205,0.5102555155754089,0.8863238096237183,0.8863238096237183,0.0,122.35653686523438,129.0,73285.0703125,0.0,2184.532470703125,1.0,278.2566833496094,282.9983215332031,300.1658630371094,306.06170654296875,293.1499938964844,293.1499938964844,278.54998779296875,38365.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260792851448059,1.0,0.0,0.0,3.692814350128174,3.6928391456604,9.099305771087528e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11023.837890625,0.0,1599.2286376953125,1497.1583251953125,0.0,1822.3271484375,0.9170005321502686,1.0,0.0,3.0,1.0,0.0
17761260,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8668697476387024,0.3371056318283081,0.3044893145561218,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5467858910560608,0.4894054234027862,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9774696230888368,0.4749505221843719,0.3320661783218384,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9462953209877014,0.4311638176441192,0.4089568257331848,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7515747547149658,0.2170411497354507,0.9846431612968444,285.0159606933594,284.95001220703125,302.668212890625,297.1322631835937,299.4312744140625,297.3094482421875,285.01416015625,1.0,0.5556374788284302,0.5420539975166321,0.5420539975166321,1.0,1.0,-3.0252392292022705,1.1936193704605105,1.8316198587417605,0.5101042985916138,0.9908289909362792,0.9908289909362792,0.0,123.75172424316406,132.0,72862.9140625,0.0,2213.639892578125,1.0,278.5435485839844,283.11285400390625,300.12506103515625,305.8846435546875,293.1499938964844,293.1499938964844,278.25,33254.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224414944648743,1.0,0.0,0.0,3.8133606910705566,3.8133857250213614,9.703067007649224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12353.20703125,0.0,1701.1611328125,1497.1583251953125,0.0,1792.15625,0.9399067163467408,1.0,0.0,3.0,1.0,0.0
17761320,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8668697476387024,0.3371056318283081,0.3044893145561218,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.5467858910560608,0.4894054234027862,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9774696230888368,0.4749505221843719,0.3320661783218384,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9462953209877014,0.4311638176441192,0.4089568257331848,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7515747547149658,0.2170411497354507,0.9846431612968444,285.0159606933594,284.95001220703125,302.668212890625,297.1322631835937,299.4312744140625,297.3094482421875,285.01416015625,1.0,0.5556374788284302,0.5420539975166321,0.5420539975166321,1.0,1.0,-3.0252392292022705,1.1936193704605105,1.8316198587417605,0.5101042985916138,0.9908289909362792,0.9908289909362792,0.0,123.75172424316406,132.0,72862.9140625,0.0,2213.639892578125,1.0,278.5435485839844,283.11285400390625,300.12506103515625,305.8846435546875,293.1499938964844,293.1499938964844,278.25,33254.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224414944648743,1.0,0.0,0.0,3.8133606910705566,3.8133857250213614,9.703067007649224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12353.20703125,0.0,1701.1611328125,1497.1583251953125,0.0,1792.15625,0.9399067163467408,1.0,0.0,3.0,1.0,0.0
17761380,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8637404441833496,0.3370775878429413,0.304769903421402,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5490546226501465,0.4952061772346496,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9755848050117492,0.4772468507289886,0.3338998258113861,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9427924156188964,0.4316978454589844,0.4097527265548706,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.749320387840271,0.2173613160848617,0.987024188041687,284.9053955078125,284.95001220703125,302.72509765625,297.1144714355469,299.4458312988281,297.3036804199219,284.9076843261719,1.0,0.5586942434310913,0.5401626825332642,0.5401626825332642,1.0,1.0,-3.0385756492614746,1.1964129209518433,1.842162728309632,0.5101591944694519,0.8955376148223877,0.8955376148223877,0.0,125.82040405273438,135.0,73679.9296875,0.0,2248.173095703125,1.0,278.2565002441406,282.9823913574219,300.1288146972656,306.0514831542969,293.1499938964844,293.1499938964844,278.54998779296875,38099.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727635383605957,1.0,0.0,0.0,3.724895477294922,3.724920511245728,9.258091040464932e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11068.0546875,0.0,1634.1319580078125,1497.1583251953125,0.0,1835.294677734375,0.9238778948783876,1.0,0.0,3.0,1.0,0.0
17761440,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8637404441833496,0.3370775878429413,0.304769903421402,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9990000128746032,0.5490546226501465,0.4952061772346496,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9755848050117492,0.4772468507289886,0.3338998258113861,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9427924156188964,0.4316978454589844,0.4097527265548706,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.749320387840271,0.2173613160848617,0.987024188041687,284.9053955078125,284.95001220703125,302.72509765625,297.1144714355469,299.4458312988281,297.3036804199219,284.9076843261719,1.0,0.5586942434310913,0.5401626825332642,0.5401626825332642,1.0,1.0,-3.0385756492614746,1.1964129209518433,1.842162728309632,0.5101591944694519,0.8955376148223877,0.8955376148223877,0.0,125.82040405273438,135.0,73679.9296875,0.0,2248.173095703125,1.0,278.2565002441406,282.9823913574219,300.1288146972656,306.0514831542969,293.1499938964844,293.1499938964844,278.54998779296875,38099.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727635383605957,1.0,0.0,0.0,3.724895477294922,3.724920511245728,9.258091040464932e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11068.0546875,0.0,1634.1319580078125,1497.1583251953125,0.0,1835.294677734375,0.9238778948783876,1.0,0.0,3.0,1.0,0.0
17761500,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8619726300239563,0.3374602198600769,0.3049114644527435,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9990000128746032,0.5502640604972839,0.4985087811946869,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9744089841842652,0.4788326025009155,0.3348292112350464,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9407346248626708,0.4322764277458191,0.4101237058639526,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7479685544967651,0.2176503092050552,0.9879997968673706,285.0323791503906,284.95001220703125,302.7532958984375,297.10675048828125,299.45489501953125,297.3038635253906,285.0351867675781,1.0,0.5603253245353699,0.5392169952392578,0.5392169952392578,1.0,1.0,-3.0454492568969727,1.1978853940963743,1.8475637435913088,0.5101538896560669,0.9862518906593324,0.9862518906593324,0.0,126.9745635986328,135.0,73004.671875,0.0,2266.540771484375,1.0,278.5039978027344,283.11932373046875,300.0915222167969,305.8117370605469,293.1499938964844,293.1499938964844,278.54998779296875,33942.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7244832515716553,1.0,0.0,0.0,3.775757789611816,3.775782823562622,9.512650649412536e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11481.9462890625,0.0,1661.705078125,1497.1583251953125,0.0,1809.065185546875,0.9336730241775512,1.0,0.0,3.0,1.0,0.0
17761560,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8608719110488892,0.3379885256290436,0.305395096540451,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.55156409740448,0.5012340545654297,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.973846435546875,0.4805664122104645,0.3360414505004883,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.939376711845398,0.4330092072486877,0.4108113944530487,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7470904588699341,0.2180308997631073,0.9897395372390748,285.021484375,284.95001220703125,302.78131103515625,297.0998840332031,299.46466064453125,297.30572509765625,285.0199890136719,1.0,0.5620790123939514,0.538179337978363,0.538179337978363,1.0,1.0,-3.053680896759033,1.1997917890548706,1.853888988494873,0.5102842450141907,1.0,1.0,0.0,128.03492736816406,138.0,73288.2890625,0.0,2286.9599609375,1.0,278.5436096191406,283.1029968261719,300.0928649902344,305.8825378417969,293.1499938964844,293.1499938964844,278.25,33260.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240472435951233,1.0,0.0,0.0,3.843629121780396,3.84365439414978,9.85771407613356e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12418.3984375,0.0,1737.8675537109375,1497.1583251953125,0.0,1805.448974609375,0.9468075633049012,1.0,0.0,3.0,1.0,0.0
17761620,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.85691899061203,0.337927371263504,0.3056727647781372,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5527530908584595,0.5087645649909973,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9709216356277466,0.482846587896347,0.3378881514072418,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9346923232078552,0.43351611495018,0.4116087555885315,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7440735697746277,0.2182646691799163,0.991843283176422,284.903564453125,284.95001220703125,302.8367919921875,297.089111328125,299.4749450683594,297.29498291015625,284.9056396484375,1.0,0.5656845569610596,0.5361040830612183,0.5361040830612183,1.0,1.0,-3.06877875328064,1.2029420137405396,1.8658368587493896,0.5102404952049255,0.9058111310005188,0.9058111310005188,0.0,130.68292236328125,141.0,74219.953125,0.0,2328.353759765625,1.0,278.2568359375,282.964111328125,300.1029968261719,306.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,37934.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291492819786072,1.0,0.0,0.0,3.766885280609131,3.766910791397095,9.46799673329224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12152.0615234375,0.0,1682.0748291015625,1497.1583251953125,0.0,1847.944580078125,0.9329698085784912,1.0,0.0,3.0,1.0,0.0
