time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761680,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.85691899061203,0.337927371263504,0.3056727647781372,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.9990000128746032,0.5527530908584595,0.5087645649909973,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9709216356277466,0.482846587896347,0.3378881514072418,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9346923232078552,0.43351611495018,0.4116087555885315,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7440735697746277,0.2182646691799163,0.991843283176422,284.903564453125,284.95001220703125,302.8367919921875,297.089111328125,299.4749450683594,297.29498291015625,284.9056396484375,1.0,0.5656845569610596,0.5361040830612183,0.5361040830612183,1.0,1.0,-3.06877875328064,1.2029420137405396,1.8658368587493896,0.5102404952049255,0.9058111310005188,0.9058111310005188,0.0,130.68292236328125,141.0,74219.953125,0.0,2328.353759765625,1.0,278.2568359375,282.964111328125,300.1029968261719,306.06475830078125,293.1499938964844,293.1499938964844,278.1499938964844,37934.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291492819786072,1.0,0.0,0.0,3.766885280609131,3.766910791397095,9.46799673329224e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12152.0615234375,0.0,1682.0748291015625,1497.1583251953125,0.0,1847.944580078125,0.9329698085784912,1.0,0.0,3.0,1.0,0.0
17761740,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8525683879852295,0.3381273746490478,0.3058202266693115,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5534568428993225,0.517028272151947,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9674472212791444,0.4854031205177307,0.3396354615688324,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9293937683105468,0.4341750741004944,0.4122194945812225,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7406198382377625,0.218492329120636,0.9931167960166932,284.9264221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.4851379394531,297.2849426269531,284.9283142089844,1.0,0.5693228840827942,0.5340287685394287,0.5340287685394287,1.0,1.0,-3.0832550525665283,1.205770492553711,1.8774845600128167,0.5099140405654907,0.8900068998336792,0.8900068998336792,0.0,133.53660583496094,144.0,74318.1171875,0.0,2370.058349609375,1.0,278.1522827148437,282.9725952148437,300.0836486816406,306.03173828125,293.1499938964844,293.1499938964844,278.45001220703125,37834.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294997572898865,1.0,0.0,0.0,3.683420658111572,3.683445453643799,9.053071607922902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11177.7158203125,0.0,1584.5250244140625,1497.1583251953125,0.0,1850.8779296875,0.9144904017448424,1.0,0.0,3.0,1.0,0.0
17761800,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.8525683879852295,0.3381273746490478,0.3058202266693115,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.5534568428993225,0.517028272151947,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264831542969,0.9674472212791444,0.4854031205177307,0.3396354615688324,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.9293937683105468,0.4341750741004944,0.4122194945812225,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.7406198382377625,0.218492329120636,0.9931167960166932,284.9264221191406,284.95001220703125,302.8914489746094,297.0826416015625,299.4851379394531,297.2849426269531,284.9283142089844,1.0,0.5693228840827942,0.5340287685394287,0.5340287685394287,1.0,1.0,-3.0832550525665283,1.205770492553711,1.8774845600128167,0.5099140405654907,0.8900068998336792,0.8900068998336792,0.0,133.53660583496094,144.0,74318.1171875,0.0,2370.058349609375,1.0,278.1522827148437,282.9725952148437,300.0836486816406,306.03173828125,293.1499938964844,293.1499938964844,278.45001220703125,37834.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294997572898865,1.0,0.0,0.0,3.683420658111572,3.683445453643799,9.053071607922902e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11177.7158203125,0.0,1584.5250244140625,1497.1583251953125,0.0,1850.8779296875,0.9144904017448424,1.0,0.0,3.0,1.0,0.0
17761860,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.849652111530304,0.3392235934734344,0.3067066371440887,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.5548346042633057,0.5235977172851562,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9652926325798036,0.4888711869716644,0.3419651091098785,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9256543517112732,0.4356722831726074,0.41352379322052,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7381715774536133,0.2191592752933502,0.995978593826294,285.0311889648437,284.95001220703125,302.9452209472656,297.0810241699219,299.5010070800781,297.2850952148437,285.0292663574219,1.0,0.5731325745582581,0.5318796038627625,0.5318796038627625,1.0,1.0,-3.1000301837921143,1.2094019651412964,1.8906282186508176,0.5098250508308411,1.0,1.0,0.0,136.1739501953125,147.0,74074.5234375,0.0,2415.296142578125,1.0,278.4434509277344,283.0826416015625,300.0715026855469,305.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,32880.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256321907043457,1.0,0.0,0.0,3.818583726882935,3.8186089992523193,9.72966631707095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12572.0380859375,0.0,1704.51953125,1497.1583251953125,0.0,1818.6083984375,0.9408478140830994,1.0,0.0,3.0,1.0,0.0
17761920,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.849652111530304,0.3392235934734344,0.3067066371440887,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.5548346042633057,0.5235977172851562,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.9652926325798036,0.4888711869716644,0.3419651091098785,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9256543517112732,0.4356722831726074,0.41352379322052,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.7381715774536133,0.2191592752933502,0.995978593826294,285.0311889648437,284.95001220703125,302.9452209472656,297.0810241699219,299.5010070800781,297.2850952148437,285.0292663574219,1.0,0.5731325745582581,0.5318796038627625,0.5318796038627625,1.0,1.0,-3.1000301837921143,1.2094019651412964,1.8906282186508176,0.5098250508308411,1.0,1.0,0.0,136.1739501953125,147.0,74074.5234375,0.0,2415.296142578125,1.0,278.4434509277344,283.0826416015625,300.0715026855469,305.914306640625,293.1499938964844,293.1499938964844,278.1499938964844,32880.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256321907043457,1.0,0.0,0.0,3.818583726882935,3.8186089992523193,9.72966631707095e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12572.0380859375,0.0,1704.51953125,1497.1583251953125,0.0,1818.6083984375,0.9408478140830994,1.0,0.0,3.0,1.0,0.0
17761980,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8436580896377563,0.3391433954238891,0.3070562481880188,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9953268766403198,0.5552558302879333,0.5260698795318604,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9593761563301086,0.4910561740398407,0.3438191413879394,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9181066155433656,0.4361899197101593,0.4144239127635956,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7333419322967529,0.2193046808242797,0.9980539083480836,284.9048767089844,284.95001220703125,302.9980163574219,297.08477783203125,299.50830078125,297.2730712890625,284.906494140625,1.0,0.5766046643257141,0.5297304391860962,0.5297304391860962,1.0,1.0,-3.109309673309326,1.2097424268722534,1.8995673656463623,0.5082845687866211,0.9021081924438475,0.9021081924438475,0.0,140.06259155273438,150.0,74978.15625,0.0,2453.3515625,1.0,278.156982421875,282.9374084472656,300.0970153808594,306.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,37828.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304747104644775,1.0,0.0,0.0,3.747466564178467,3.747491836547852,9.370630209559748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12046.8359375,0.0,1658.380615234375,1497.1583251953125,0.0,1859.0479736328125,0.9285016059875488,1.0,0.0,3.0,1.0,0.0
17762040,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8436580896377563,0.3391433954238891,0.3070562481880188,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9953268766403198,0.5552558302879333,0.5260698795318604,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9593761563301086,0.4910561740398407,0.3438191413879394,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9181066155433656,0.4361899197101593,0.4144239127635956,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.7333419322967529,0.2193046808242797,0.9980539083480836,284.9048767089844,284.95001220703125,302.9980163574219,297.08477783203125,299.50830078125,297.2730712890625,284.906494140625,1.0,0.5766046643257141,0.5297304391860962,0.5297304391860962,1.0,1.0,-3.109309673309326,1.2097424268722534,1.8995673656463623,0.5082845687866211,0.9021081924438475,0.9021081924438475,0.0,140.06259155273438,150.0,74978.15625,0.0,2453.3515625,1.0,278.156982421875,282.9374084472656,300.0970153808594,306.11944580078125,293.1499938964844,293.1499938964844,278.1499938964844,37828.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304747104644775,1.0,0.0,0.0,3.747466564178467,3.747491836547852,9.370630209559748e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12046.8359375,0.0,1658.380615234375,1497.1583251953125,0.0,1859.0479736328125,0.9285016059875488,1.0,0.0,3.0,1.0,0.0
17762100,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8405076265335083,0.3392314016819,0.3071218430995941,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9925028681755066,0.5558091402053833,0.5265100002288818,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.9561269879341124,0.4922960996627807,0.3446633219718933,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9141599535942078,0.4365189969539642,0.4147394597530365,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7307499051094055,0.2193802744150161,0.9986054301261902,284.9225158691406,284.95001220703125,303.0240478515625,297.0888366699219,299.51348876953125,297.2701110839844,284.9239501953125,1.0,0.5781058073043823,0.5286558866500854,0.5286558866500854,1.0,1.0,-3.1119017601013184,1.2090339660644531,1.9028679132461548,0.5069591999053955,0.90223228931427,0.90223228931427,0.0,142.04095458984375,150.0,74894.796875,0.0,2468.8369140625,1.0,278.1513366699219,282.9525146484375,300.0902709960937,306.0805969238281,293.1499938964844,293.1499938964844,278.1499938964844,37334.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299385666847229,1.0,0.0,0.0,3.7266979217529297,3.726722955703736,9.267053542316716e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12016.43359375,0.0,1630.381103515625,1497.1583251953125,0.0,1854.5537109375,0.9234921336174012,1.0,0.0,3.0,1.0,0.0
17762160,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8380306959152222,0.3394238650798797,0.3073062300682068,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.990237295627594,0.556545078754425,0.5271753668785095,297.3570861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377136230469,0.9536353349685668,0.4936417937278747,0.3456045687198639,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.9110797047615052,0.4369406998157501,0.4151543378829956,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.7286728024482727,0.2195037007331848,0.9993485808372498,284.93768310546875,284.95001220703125,303.0498046875,297.0944519042969,299.5197448730469,297.2688903808594,284.938720703125,1.0,0.5795881748199463,0.527613639831543,0.527613639831543,1.0,1.0,-3.115445852279663,1.2087684869766235,1.90667724609375,0.5058677196502686,0.9063499569892884,0.9063499569892884,0.0,143.772705078125,153.0,74870.46875,0.0,2484.794921875,1.0,278.1502380371094,282.9649353027344,300.0911560058594,306.0657958984375,293.1499938964844,293.1499938964844,278.1499938964844,36818.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7293007969856262,1.0,0.0,0.0,3.715554714202881,3.7155795097351074,9.211717042489908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12012.03125,0.0,1613.5679931640625,1497.1583251953125,0.0,1849.2125244140625,0.92066890001297,1.0,0.0,3.0,1.0,0.0
17762220,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8339287042617798,0.3398991227149963,0.3078114986419678,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9863993525505066,0.5582069158554077,0.5287864208221436,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9495968222618104,0.4964130222797394,0.3475893139839172,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9061001539230348,0.4378857612609863,0.416122555732727,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7251904606819153,0.2198119312524795,1.001169204711914,284.953369140625,284.95001220703125,303.1004943847656,297.110595703125,299.532958984375,297.26812744140625,284.9537353515625,1.0,0.5825328230857849,0.5255292654037476,0.5255292654037476,1.0,1.0,-3.123727798461914,1.208711862564087,1.9150160551071167,0.5038971900939941,0.9149171710014344,0.9149171710014344,0.0,146.9430389404297,156.0,74968.765625,0.0,2517.545654296875,1.0,278.1499938964844,282.97491455078125,300.1059875488281,306.07684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36064.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283069491386414,1.0,0.0,0.0,3.713449716567993,3.71347451210022,9.201283432958008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12035.5087890625,0.0,1605.405517578125,1497.1583251953125,0.0,1840.9017333984373,0.9196157455444336,1.0,0.0,3.0,1.0,0.0
17762280,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8339287042617798,0.3398991227149963,0.3078114986419678,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9863993525505066,0.5582069158554077,0.5287864208221436,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.9495968222618104,0.4964130222797394,0.3475893139839172,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9061001539230348,0.4378857612609863,0.416122555732727,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7251904606819153,0.2198119312524795,1.001169204711914,284.953369140625,284.95001220703125,303.1004943847656,297.110595703125,299.532958984375,297.26812744140625,284.9537353515625,1.0,0.5825328230857849,0.5255292654037476,0.5255292654037476,1.0,1.0,-3.123727798461914,1.208711862564087,1.9150160551071167,0.5038971900939941,0.9149171710014344,0.9149171710014344,0.0,146.9430389404297,156.0,74968.765625,0.0,2517.545654296875,1.0,278.1499938964844,282.97491455078125,300.1059875488281,306.07684326171875,293.1499938964844,293.1499938964844,278.1499938964844,36064.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283069491386414,1.0,0.0,0.0,3.713449716567993,3.71347451210022,9.201283432958008e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12035.5087890625,0.0,1605.405517578125,1497.1583251953125,0.0,1840.9017333984373,0.9196157455444336,1.0,0.0,3.0,1.0,0.0
17762340,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8301900625228882,0.3403577208518982,0.3083316087722778,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9827831983566284,0.5598816275596619,0.530469536781311,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.945915162563324,0.4991465806961059,0.3495720028877258,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9017730355262756,0.4388366937637329,0.4171265661716461,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7219944596290588,0.2201281636953354,1.003101468086243,284.95751953125,284.95001220703125,303.1499938964844,297.1337280273437,299.5454406738281,297.2673645019531,284.9576110839844,1.0,0.5854474306106567,0.5234448909759521,0.5234448909759521,1.0,1.0,-3.132290840148926,1.208719253540039,1.9235715866088867,0.5019232630729675,0.9218097925186156,0.9218097925186156,0.0,150.01806640625,159.0,75170.4296875,0.0,2550.494384765625,1.0,278.1499938964844,282.9739074707031,300.1298828125,306.1134033203125,293.1499938964844,293.1499938964844,278.1499938964844,35726.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275933623313904,1.0,0.0,0.0,3.724562406539917,3.724587202072144,9.256436328541896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12077.869140625,0.0,1615.6268310546875,1497.1583251953125,0.0,1834.9439697265625,0.921831488609314,1.0,0.0,3.0,1.0,0.0
17762400,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8301900625228882,0.3403577208518982,0.3083316087722778,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9827831983566284,0.5598816275596619,0.530469536781311,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.945915162563324,0.4991465806961059,0.3495720028877258,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9017730355262756,0.4388366937637329,0.4171265661716461,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7219944596290588,0.2201281636953354,1.003101468086243,284.95751953125,284.95001220703125,303.1499938964844,297.1337280273437,299.5454406738281,297.2673645019531,284.9576110839844,1.0,0.5854474306106567,0.5234448909759521,0.5234448909759521,1.0,1.0,-3.132290840148926,1.208719253540039,1.9235715866088867,0.5019232630729675,0.9218097925186156,0.9218097925186156,0.0,150.01806640625,159.0,75170.4296875,0.0,2550.494384765625,1.0,278.1499938964844,282.9739074707031,300.1298828125,306.1134033203125,293.1499938964844,293.1499938964844,278.1499938964844,35726.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275933623313904,1.0,0.0,0.0,3.724562406539917,3.724587202072144,9.256436328541896e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12077.869140625,0.0,1615.6268310546875,1497.1583251953125,0.0,1834.9439697265625,0.921831488609314,1.0,0.0,3.0,1.0,0.0
17762460,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8265277743339539,0.3407667279243469,0.3088091909885406,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9791005253791808,0.5614731907844543,0.5320861339569092,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9422549605369568,0.5018053650856018,0.3515044748783111,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8976121544837952,0.4397459030151367,0.4180969595909118,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.71882563829422,0.2204145342111587,1.0049290657043457,284.957275390625,284.95001220703125,303.1925354003906,297.15625,299.55499267578125,297.2658996582031,284.957275390625,1.0,0.5883123874664307,0.5214482545852661,0.5214482545852661,1.0,1.0,-3.1404969692230225,1.208672046661377,1.931825041770935,0.4999637305736542,0.9266437292099,0.9266437292099,0.0,153.10733032226562,162.0,75390.8203125,0.0,2582.991943359375,1.0,278.1499938964844,282.9691467285156,300.1545104980469,306.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,35629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273598909378052,1.0,0.0,0.0,3.739282131195069,3.739306926727295,9.329744443675736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12122.91796875,0.0,1631.948486328125,1497.1583251953125,0.0,1832.996337890625,0.9250465631484984,1.0,0.0,3.0,1.0,0.0
17762520,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8265277743339539,0.3407667279243469,0.3088091909885406,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9791005253791808,0.5614731907844543,0.5320861339569092,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9422549605369568,0.5018053650856018,0.3515044748783111,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8976121544837952,0.4397459030151367,0.4180969595909118,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.71882563829422,0.2204145342111587,1.0049290657043457,284.957275390625,284.95001220703125,303.1925354003906,297.15625,299.55499267578125,297.2658996582031,284.957275390625,1.0,0.5883123874664307,0.5214482545852661,0.5214482545852661,1.0,1.0,-3.1404969692230225,1.208672046661377,1.931825041770935,0.4999637305736542,0.9266437292099,0.9266437292099,0.0,153.10733032226562,162.0,75390.8203125,0.0,2582.991943359375,1.0,278.1499938964844,282.9691467285156,300.1545104980469,306.1564636230469,293.1499938964844,293.1499938964844,278.1499938964844,35629.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273598909378052,1.0,0.0,0.0,3.739282131195069,3.739306926727295,9.329744443675736e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12122.91796875,0.0,1631.948486328125,1497.1583251953125,0.0,1832.996337890625,0.9250465631484984,1.0,0.0,3.0,1.0,0.0
17762580,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8229387998580933,0.3411442339420318,0.3092567324638366,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9753567576408386,0.5629878640174866,0.5336311459541321,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9386366605758668,0.5044072270393372,0.3533965051174164,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8935520648956299,0.4406224191188812,0.4190361201763153,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7156603932380676,0.2206715643405914,1.0066300630569458,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5594787597656,297.2640075683594,284.9555969238281,1.0,0.5911263227462769,0.5194515585899353,0.5194515585899353,1.0,1.0,-3.1483418941497803,1.2084267139434814,1.9399151802062988,0.497880220413208,0.9296180605888368,0.9296180605888368,0.0,156.2079620361328,165.0,75571.1328125,0.0,2615.001708984375,1.0,278.1499938964844,282.9637145996094,300.1707763671875,306.1909484863281,293.1499938964844,293.1499938964844,278.1499938964844,35648.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275713682174683,1.0,0.0,0.0,3.752461433410645,3.752486228942871,9.3956265345696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12158.3466796875,0.0,1647.4732666015625,1497.1583251953125,0.0,1834.7601318359373,0.9280025959014891,1.0,0.0,3.0,1.0,0.0
17762640,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.8229387998580933,0.3411442339420318,0.3092567324638366,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9753567576408386,0.5629878640174866,0.5336311459541321,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.9386366605758668,0.5044072270393372,0.3533965051174164,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.8935520648956299,0.4406224191188812,0.4190361201763153,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7156603932380676,0.2206715643405914,1.0066300630569458,284.95562744140625,284.95001220703125,303.2228698730469,297.1704406738281,299.5594787597656,297.2640075683594,284.9555969238281,1.0,0.5911263227462769,0.5194515585899353,0.5194515585899353,1.0,1.0,-3.1483418941497803,1.2084267139434814,1.9399151802062988,0.497880220413208,0.9296180605888368,0.9296180605888368,0.0,156.2079620361328,165.0,75571.1328125,0.0,2615.001708984375,1.0,278.1499938964844,282.9637145996094,300.1707763671875,306.1909484863281,293.1499938964844,293.1499938964844,278.1499938964844,35648.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275713682174683,1.0,0.0,0.0,3.752461433410645,3.752486228942871,9.3956265345696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12158.3466796875,0.0,1647.4732666015625,1497.1583251953125,0.0,1834.7601318359373,0.9280025959014891,1.0,0.0,3.0,1.0,0.0
17762700,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8211740255355835,0.3413290679454803,0.309474915266037,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9734645485877992,0.5637083649635315,0.5343721508979797,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9368417859077454,0.5056681632995605,0.35431969165802,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.8915666937828064,0.4410555362701416,0.4194988310337066,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7140753865242004,0.2207901775836944,1.007435917854309,284.9547424316406,284.95001220703125,303.23370361328125,297.174560546875,299.5597839355469,297.2628173828125,284.9547119140625,1.0,0.5925132036209106,0.5184532403945923,0.5184532403945923,1.0,1.0,-3.152130365371704,1.2082287073135376,1.943901538848877,0.496792197227478,0.9306012988090516,0.9306012988090516,0.0,157.7602081298828,165.0,75643.59375,0.0,2630.809814453125,1.0,278.1499938964844,282.961181640625,300.175537109375,306.2035522460937,293.1499938964844,293.1499938964844,278.1499938964844,35677.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277546525001526,1.0,0.0,0.0,3.758012056350708,3.758036851882935,9.423442861589136e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12171.9736328125,0.0,1654.2052001953125,1497.1583251953125,0.0,1836.2901611328125,0.9292643666267396,1.0,0.0,3.0,1.0,0.0
17762760,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.8194289207458496,0.3415150642395019,0.3096931278705597,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9715576767921448,0.5644012093544006,0.5350887179374695,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9350503087043762,0.506893515586853,0.355220764875412,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8896134495735168,0.4414892494678497,0.419961005449295,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7124857902526855,0.2209031730890274,1.008216381072998,284.9538879394531,284.95001220703125,303.2417297363281,297.17681884765625,299.5589294433594,297.2614440917969,284.953857421875,1.0,0.5938870310783386,0.5174587965011597,0.5174587965011597,1.0,1.0,-3.155831813812256,1.2079882621765137,1.9478434324264529,0.4956812262535095,0.9313402771949768,0.9313402771949768,0.0,159.3137664794922,168.0,75704.953125,0.0,2646.488525390625,1.0,278.1499938964844,282.9588623046875,300.1783142089844,306.2132263183594,293.1499938964844,293.1499938964844,278.1499938964844,35711.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279806137084961,1.0,0.0,0.0,3.762851476669312,3.762876510620117,9.447728643863228e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12183.0927734375,0.0,1660.1591796875,1497.1583251953125,0.0,1838.176513671875,0.9303719401359558,1.0,0.0,3.0,1.0,0.0
17762820,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8159976601600647,0.3418852686882019,0.3101288676261902,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.967718780040741,0.5657216310501099,0.5364560484886169,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9315069317817688,0.5092760920524597,0.3569686412811279,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8858136534690857,0.4423540532588959,0.4208835959434509,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7092911005020142,0.2211135923862457,1.0097055435180664,284.9524230957031,284.95001220703125,303.2498474121094,297.1758728027344,299.5538330078125,297.2583923339844,284.952392578125,1.0,0.5965959429740906,0.515470027923584,0.515470027923584,1.0,1.0,-3.16300106048584,1.2073726654052734,1.9556282758712769,0.4933786690235138,0.9322011470794678,0.9322011470794678,0.0,162.4180145263672,171.0,75793.8984375,0.0,2677.469482421875,1.0,278.1499938964844,282.9548645019531,300.1781005859375,306.2237243652344,293.1499938964844,293.1499938964844,278.1499938964844,35785.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285119891166687,1.0,0.0,0.0,3.770341634750366,3.770366907119751,9.485379450779874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12197.7841796875,0.0,1669.561279296875,1497.1583251953125,0.0,1842.615234375,0.9321016669273376,1.0,0.0,3.0,1.0,0.0
17762880,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8159976601600647,0.3418852686882019,0.3101288676261902,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.967718780040741,0.5657216310501099,0.5364560484886169,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.9315069317817688,0.5092760920524597,0.3569686412811279,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8858136534690857,0.4423540532588959,0.4208835959434509,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.7092911005020142,0.2211135923862457,1.0097055435180664,284.9524230957031,284.95001220703125,303.2498474121094,297.1758728027344,299.5538330078125,297.2583923339844,284.952392578125,1.0,0.5965959429740906,0.515470027923584,0.515470027923584,1.0,1.0,-3.16300106048584,1.2073726654052734,1.9556282758712769,0.4933786690235138,0.9322011470794678,0.9322011470794678,0.0,162.4180145263672,171.0,75793.8984375,0.0,2677.469482421875,1.0,278.1499938964844,282.9548645019531,300.1781005859375,306.2237243652344,293.1499938964844,293.1499938964844,278.1499938964844,35785.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285119891166687,1.0,0.0,0.0,3.770341634750366,3.770366907119751,9.485379450779874e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12197.7841796875,0.0,1669.561279296875,1497.1583251953125,0.0,1842.615234375,0.9321016669273376,1.0,0.0,3.0,1.0,0.0
17762940,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8126335144042969,0.3422486186027527,0.3105596899986267,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9638746976852416,0.5669760704040527,0.5377562642097473,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9280593991279602,0.5116017460823059,0.3586703538894653,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821596503257751,0.4432107210159302,0.4217997789382934,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7060971260070801,0.2213069051504135,1.0111140012741089,284.9512634277344,284.95001220703125,303.2478942871094,297.1681213378906,299.5447082519531,297.2551574707031,284.95123291015625,1.0,0.5992591381072998,0.5134811997413635,0.5134811997413635,1.0,1.0,-3.1699235439300537,1.206603765487671,1.9633196592330933,0.4909834563732147,0.9324374198913574,0.9324374198913574,0.0,165.5137176513672,174.0,75842.6875,0.0,2708.043212890625,1.0,278.1499938964844,282.9516906738281,300.1708984375,306.2235717773437,293.1499938964844,293.1499938964844,278.1499938964844,35855.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291475534439087,1.0,0.0,0.0,3.775221824645996,3.775247097015381,9.509950018582458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12203.4833984375,0.0,1675.879638671875,1497.1583251953125,0.0,1847.930419921875,0.9332444071769714,1.0,0.0,3.0,1.0,0.0
17763000,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8126335144042969,0.3422486186027527,0.3105596899986267,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9638746976852416,0.5669760704040527,0.5377562642097473,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9280593991279602,0.5116017460823059,0.3586703538894653,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8821596503257751,0.4432107210159302,0.4217997789382934,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7060971260070801,0.2213069051504135,1.0111140012741089,284.9512634277344,284.95001220703125,303.2478942871094,297.1681213378906,299.5447082519531,297.2551574707031,284.95123291015625,1.0,0.5992591381072998,0.5134811997413635,0.5134811997413635,1.0,1.0,-3.1699235439300537,1.206603765487671,1.9633196592330933,0.4909834563732147,0.9324374198913574,0.9324374198913574,0.0,165.5137176513672,174.0,75842.6875,0.0,2708.043212890625,1.0,278.1499938964844,282.9516906738281,300.1708984375,306.2235717773437,293.1499938964844,293.1499938964844,278.1499938964844,35855.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291475534439087,1.0,0.0,0.0,3.775221824645996,3.775247097015381,9.509950018582458e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12203.4833984375,0.0,1675.879638671875,1497.1583251953125,0.0,1847.930419921875,0.9332444071769714,1.0,0.0,3.0,1.0,0.0
17763060,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8093156814575195,0.3426021635532379,0.3109823167324066,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9600411653518676,0.5681732892990112,0.5390005111694336,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9247273206710817,0.5138829350471497,0.3603387773036957,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8786452412605286,0.4440553188323974,0.4227054417133331,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7029808759689331,0.2214854657649994,1.012453317642212,284.9503479003906,284.95001220703125,303.23663330078125,297.1540222167969,299.53204345703125,297.2518920898437,284.9503479003906,1.0,0.6018807291984558,0.5115368366241455,0.5115368366241455,1.0,1.0,-3.176632881164551,1.205776572227478,1.9708564281463623,0.48858642578125,0.9321992993354796,0.9321992993354796,0.0,168.59982299804688,177.0,75856.3359375,0.0,2738.26123046875,1.0,278.1499938964844,282.94921875,300.1572570800781,306.2136535644531,293.1499938964844,293.1499938964844,278.1499938964844,35917.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298687696456909,1.0,0.0,0.0,3.7778067588806152,3.777831792831421,9.52297682488279e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12201.193359375,0.0,1679.4237060546875,1497.1583251953125,0.0,1853.968505859375,0.933866560459137,1.0,0.0,3.0,1.0,0.0
17763120,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8093156814575195,0.3426021635532379,0.3109823167324066,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9600411653518676,0.5681732892990112,0.5390005111694336,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9247273206710817,0.5138829350471497,0.3603387773036957,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8786452412605286,0.4440553188323974,0.4227054417133331,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.7029808759689331,0.2214854657649994,1.012453317642212,284.9503479003906,284.95001220703125,303.23663330078125,297.1540222167969,299.53204345703125,297.2518920898437,284.9503479003906,1.0,0.6018807291984558,0.5115368366241455,0.5115368366241455,1.0,1.0,-3.176632881164551,1.205776572227478,1.9708564281463623,0.48858642578125,0.9321992993354796,0.9321992993354796,0.0,168.59982299804688,177.0,75856.3359375,0.0,2738.26123046875,1.0,278.1499938964844,282.94921875,300.1572570800781,306.2136535644531,293.1499938964844,293.1499938964844,278.1499938964844,35917.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298687696456909,1.0,0.0,0.0,3.7778067588806152,3.777831792831421,9.52297682488279e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12201.193359375,0.0,1679.4237060546875,1497.1583251953125,0.0,1853.968505859375,0.933866560459137,1.0,0.0,3.0,1.0,0.0
17763180,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.806019127368927,0.3429439663887024,0.3113949596881866,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.956223964691162,0.5693178772926331,0.5401946306228638,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.921513557434082,0.5161235332489014,0.3619785010814667,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8752592206001282,0.4448849856853485,0.4235978722572326,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6999446749687195,0.2216510027647018,1.0137327909469604,284.9495849609375,284.95001220703125,303.2167663574219,297.13409423828125,299.5160522460937,297.24859619140625,284.9495849609375,1.0,0.6044647693634033,0.5095924139022827,0.5095924139022827,1.0,1.0,-3.18314790725708,1.2048227787017822,1.9783251285552976,0.4861175119876861,0.9315149188041688,0.9315149188041688,0.0,171.67889404296875,180.0,75837.7265625,0.0,2768.167236328125,1.0,278.1499938964844,282.947265625,300.1377868652344,306.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306782007217407,1.0,0.0,0.0,3.778377532958984,3.778402805328369,9.525855944048088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12191.6171875,0.0,1680.5325927734375,1497.1583251953125,0.0,1860.7545166015625,0.9340317845344543,1.0,0.0,3.0,1.0,0.0
17763240,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.806019127368927,0.3429439663887024,0.3113949596881866,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.956223964691162,0.5693178772926331,0.5401946306228638,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.921513557434082,0.5161235332489014,0.3619785010814667,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8752592206001282,0.4448849856853485,0.4235978722572326,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6999446749687195,0.2216510027647018,1.0137327909469604,284.9495849609375,284.95001220703125,303.2167663574219,297.13409423828125,299.5160522460937,297.24859619140625,284.9495849609375,1.0,0.6044647693634033,0.5095924139022827,0.5095924139022827,1.0,1.0,-3.18314790725708,1.2048227787017822,1.9783251285552976,0.4861175119876861,0.9315149188041688,0.9315149188041688,0.0,171.67889404296875,180.0,75837.7265625,0.0,2768.167236328125,1.0,278.1499938964844,282.947265625,300.1377868652344,306.1949462890625,293.1499938964844,293.1499938964844,278.1499938964844,35973.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306782007217407,1.0,0.0,0.0,3.778377532958984,3.778402805328369,9.525855944048088e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12191.6171875,0.0,1680.5325927734375,1497.1583251953125,0.0,1860.7545166015625,0.9340317845344543,1.0,0.0,3.0,1.0,0.0
17763300,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8043773174285889,0.3431097865104675,0.3115969002246856,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.9543222188949584,0.5698702931404114,0.5407729744911194,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.919950544834137,0.517228364944458,0.3627876341342926,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8736109137535095,0.4452932476997375,0.4240381419658661,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.6984552145004272,0.2217290699481964,1.01435124874115,284.9492492675781,284.95001220703125,303.203857421875,297.1220703125,299.50689697265625,297.2469482421875,284.94921875,1.0,0.6057430505752563,0.5086202025413513,0.5086202025413513,1.0,1.0,-3.1863317489624023,1.2042973041534424,1.9820345640182493,0.4848556816577911,0.9310137033462524,0.9310137033462524,0.0,173.2163543701172,180.0,75816.8828125,0.0,2783.0029296875,1.0,278.1499938964844,282.94647216796875,300.1259460449219,306.1824645996094,293.1499938964844,293.1499938964844,278.1499938964844,35999.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311089634895325,1.0,0.0,0.0,3.777944326400757,3.7779695987701416,9.523671451461268e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12184.2236328125,0.0,1680.218505859375,1497.1583251953125,0.0,1864.3701171875,0.9339516758918762,1.0,0.0,3.0,1.0,0.0
17763360,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8027562499046326,0.3432721793651581,0.3117958605289459,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9524259567260742,0.5704101920127869,0.5413395166397095,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9184170365333556,0.518323540687561,0.3635899722576141,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8719908595085144,0.4456969499588012,0.4244742691516876,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6969845294952393,0.2218042463064193,1.0149564743041992,284.94891357421875,284.95001220703125,303.1890563964844,297.1087951660156,299.4971008300781,297.24530029296875,284.94891357421875,1.0,0.6070126891136169,0.5076715350151062,0.5076715350151062,1.0,1.0,-3.1894690990448,1.2037827968597412,1.9856863021850584,0.4836184382438659,0.9304360151290894,0.9304360151290894,0.0,174.7528076171875,183.0,75789.7265625,0.0,2797.765380859375,1.0,278.1499938964844,282.94580078125,300.11285400390625,306.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,36022.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315598130226135,1.0,0.0,0.0,3.77709698677063,3.777122259140015,9.51939910009969e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12175.3701171875,0.0,1679.398681640625,1497.1583251953125,0.0,1868.1566162109373,0.933777391910553,1.0,0.0,3.0,1.0,0.0
17763420,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7995781898498535,0.3435908854007721,0.3121873736381531,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9486485123634338,0.5714479088783264,0.542434573173523,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.915431022644043,0.5204716324806213,0.3651682734489441,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688321709632874,0.446493536233902,0.4253357648849487,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.694096565246582,0.2219460904598236,1.0161293745040894,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.4754333496094,297.24188232421875,284.9483337402344,1.0,0.6095265746116638,0.5057741403579712,0.5057741403579712,1.0,1.0,-3.195600271224976,1.2026654481887815,1.9929348230361936,0.4810974299907684,0.929007351398468,0.929007351398468,0.0,177.82400512695312,186.0,75715.75,0.0,2827.070068359375,1.0,278.1499938964844,282.9447631835937,300.08306884765625,306.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36067.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325173020362854,1.0,0.0,0.0,3.7742044925689697,3.7742297649383545,9.504825584372156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12153.2724609375,0.0,1676.3182373046875,1497.1583251953125,0.0,1876.208740234375,0.9331575632095336,1.0,0.0,3.0,1.0,0.0
17763480,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7995781898498535,0.3435908854007721,0.3121873736381531,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9486485123634338,0.5714479088783264,0.542434573173523,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.915431022644043,0.5204716324806213,0.3651682734489441,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8688321709632874,0.446493536233902,0.4253357648849487,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.694096565246582,0.2219460904598236,1.0161293745040894,284.9483337402344,284.95001220703125,303.1541748046875,297.07861328125,299.4754333496094,297.24188232421875,284.9483337402344,1.0,0.6095265746116638,0.5057741403579712,0.5057741403579712,1.0,1.0,-3.195600271224976,1.2026654481887815,1.9929348230361936,0.4810974299907684,0.929007351398468,0.929007351398468,0.0,177.82400512695312,186.0,75715.75,0.0,2827.070068359375,1.0,278.1499938964844,282.9447631835937,300.08306884765625,306.13397216796875,293.1499938964844,293.1499938964844,278.1499938964844,36067.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325173020362854,1.0,0.0,0.0,3.7742044925689697,3.7742297649383545,9.504825584372156e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12153.2724609375,0.0,1676.3182373046875,1497.1583251953125,0.0,1876.208740234375,0.9331575632095336,1.0,0.0,3.0,1.0,0.0
