time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763540,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7964876890182495,0.3439163565635681,0.3125818967819214,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.944878339767456,0.5724098682403564,0.5434637665748596,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9125182032585144,0.5225083827972412,0.3666794300079345,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.865779459476471,0.44729083776474,0.4261947274208069,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6912729740142822,0.2220761328935623,1.0172516107559204,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4511413574219,297.2381286621094,284.94775390625,1.0,0.6120048761367798,0.5038767457008362,0.5038767457008362,1.0,1.0,-3.2015113830566406,1.2014117240905762,2.0000996589660645,0.478502869606018,0.9272075295448304,0.9272075295448304,0.0,180.8965759277344,189.0,75616.109375,0.0,2856.03369140625,1.0,278.1499938964844,282.944091796875,300.048828125,306.09307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36110.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335339188575745,1.0,0.0,0.0,3.7697365283966064,3.769761800765991,9.482334917265688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12125.52734375,0.0,1671.363037109375,1497.1583251953125,0.0,1884.7724609375,0.932182550430298,1.0,0.0,3.0,1.0,0.0
17763600,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.7964876890182495,0.3439163565635681,0.3125818967819214,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.944878339767456,0.5724098682403564,0.5434637665748596,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.9125182032585144,0.5225083827972412,0.3666794300079345,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.865779459476471,0.44729083776474,0.4261947274208069,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6912729740142822,0.2220761328935623,1.0172516107559204,284.94775390625,284.95001220703125,303.1128845214844,297.04400634765625,299.4511413574219,297.2381286621094,284.94775390625,1.0,0.6120048761367798,0.5038767457008362,0.5038767457008362,1.0,1.0,-3.2015113830566406,1.2014117240905762,2.0000996589660645,0.478502869606018,0.9272075295448304,0.9272075295448304,0.0,180.8965759277344,189.0,75616.109375,0.0,2856.03369140625,1.0,278.1499938964844,282.944091796875,300.048828125,306.09307861328125,293.1499938964844,293.1499938964844,278.1499938964844,36110.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335339188575745,1.0,0.0,0.0,3.7697365283966064,3.769761800765991,9.482334917265688e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12125.52734375,0.0,1671.363037109375,1497.1583251953125,0.0,1884.7724609375,0.932182550430298,1.0,0.0,3.0,1.0,0.0
17763660,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7934819459915161,0.344240665435791,0.3129776418209076,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9411224126815796,0.5733027458190918,0.5444266200065613,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9096877574920654,0.5244579911231995,0.3681257665157318,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8628287315368652,0.4480828940868377,0.4270506501197815,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6885128021240234,0.2221945524215698,1.0183231830596924,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4247131347656,297.2342224121094,284.9472961425781,1.0,0.614447295665741,0.5020063519477844,0.5020063519477844,1.0,1.0,-3.2072012424468994,1.200073480606079,2.0071277618408203,0.4758852422237396,0.9251348376274108,0.9251348376274108,0.0,183.96951293945312,192.0,75494.53125,0.0,2884.6416015625,1.0,278.1499938964844,282.94384765625,300.0106811523437,306.046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36149.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734602689743042,1.0,0.0,0.0,3.76385498046875,3.763880014419556,9.452768949813616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12092.9833984375,0.0,1664.7174072265625,1497.1583251953125,0.0,1893.791259765625,0.9308878779411316,1.0,0.0,3.0,1.0,0.0
17763720,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7934819459915161,0.344240665435791,0.3129776418209076,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9411224126815796,0.5733027458190918,0.5444266200065613,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9096877574920654,0.5244579911231995,0.3681257665157318,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8628287315368652,0.4480828940868377,0.4270506501197815,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6885128021240234,0.2221945524215698,1.0183231830596924,284.9472961425781,284.95001220703125,303.0658874511719,297.0055236816406,299.4247131347656,297.2342224121094,284.9472961425781,1.0,0.614447295665741,0.5020063519477844,0.5020063519477844,1.0,1.0,-3.2072012424468994,1.200073480606079,2.0071277618408203,0.4758852422237396,0.9251348376274108,0.9251348376274108,0.0,183.96951293945312,192.0,75494.53125,0.0,2884.6416015625,1.0,278.1499938964844,282.94384765625,300.0106811523437,306.046142578125,293.1499938964844,293.1499938964844,278.1499938964844,36149.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734602689743042,1.0,0.0,0.0,3.76385498046875,3.763880014419556,9.452768949813616e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12092.9833984375,0.0,1664.7174072265625,1497.1583251953125,0.0,1893.791259765625,0.9308878779411316,1.0,0.0,3.0,1.0,0.0
17763780,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.790553867816925,0.3445488512516022,0.3133618533611297,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9373998641967772,0.5741350650787354,0.5453299283981323,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9069749116897584,0.5263586044311523,0.3695314526557922,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8599731922149658,0.4488549828529358,0.4278907179832458,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6858197450637817,0.2223015576601028,1.0193428993225098,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.39630126953125,297.2303771972656,284.9468994140625,1.0,0.6168527007102966,0.5001358985900879,0.5001358985900879,1.0,1.0,-3.212677001953125,1.1986052989959717,2.0140717029571533,0.4731979668140411,0.922813892364502,0.922813892364502,0.0,187.03761291503903,195.0,75351.609375,0.0,2912.870849609375,1.0,278.1499938964844,282.9439392089844,299.9687194824219,305.9934387207031,293.1499938964844,293.1499938964844,278.1499938964844,36182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356848120689392,1.0,0.0,0.0,3.756625413894653,3.756650447845459,9.416490343028272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12055.845703125,0.0,1656.4678955078125,1497.1583251953125,0.0,1902.93896484375,0.9292880296707152,1.0,0.0,3.0,1.0,0.0
17763840,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.790553867816925,0.3445488512516022,0.3133618533611297,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9373998641967772,0.5741350650787354,0.5453299283981323,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9069749116897584,0.5263586044311523,0.3695314526557922,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8599731922149658,0.4488549828529358,0.4278907179832458,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.6858197450637817,0.2223015576601028,1.0193428993225098,284.9468994140625,284.95001220703125,303.0138854980469,296.96356201171875,299.39630126953125,297.2303771972656,284.9468994140625,1.0,0.6168527007102966,0.5001358985900879,0.5001358985900879,1.0,1.0,-3.212677001953125,1.1986052989959717,2.0140717029571533,0.4731979668140411,0.922813892364502,0.922813892364502,0.0,187.03761291503903,195.0,75351.609375,0.0,2912.870849609375,1.0,278.1499938964844,282.9439392089844,299.9687194824219,305.9934387207031,293.1499938964844,293.1499938964844,278.1499938964844,36182.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356848120689392,1.0,0.0,0.0,3.756625413894653,3.756650447845459,9.416490343028272e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12055.845703125,0.0,1656.4678955078125,1497.1583251953125,0.0,1902.93896484375,0.9292880296707152,1.0,0.0,3.0,1.0,0.0
17763900,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.7891167402267456,0.3446967601776123,0.3135489523410797,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9355539679527284,0.5745293498039246,0.5457623600959778,297.32763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9056694507598876,0.5272992849349976,0.37022665143013,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8585784435272217,0.4492336511611938,0.4283044040203094,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6844994425773621,0.2223534882068634,1.019843816757202,284.9467163085937,284.95001220703125,302.9862670898437,296.94146728515625,299.38165283203125,297.2284851074219,284.9467468261719,1.0,0.6180449724197388,0.4992007315158844,0.4992007315158844,1.0,1.0,-3.2153570652008057,1.197831392288208,2.0175256729125977,0.4718305766582489,0.9216021299362184,0.9216021299362184,0.0,188.5714874267578,195.0,75274.9765625,0.0,2926.898681640625,1.0,278.1499938964844,282.9441223144531,299.9468078613281,305.9656066894531,293.1499938964844,293.1499938964844,278.1499938964844,36197.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362573146820068,1.0,0.0,0.0,3.752674102783203,3.752699136734009,9.396691211804864e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12036.19140625,0.0,1651.94775390625,1497.1583251953125,0.0,1907.785400390625,0.9284114241600036,1.0,0.0,3.0,1.0,0.0
17763960,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.7876971364021301,0.344838798046112,0.3137310147285461,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9337173700332642,0.5749024152755737,0.5461758375167847,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9044002890586852,0.5282339453697205,0.3709169626235962,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8572050929069519,0.4496051371097564,0.4287116229534149,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.683198094367981,0.2224049270153045,1.0203406810760498,284.9465637207031,284.95001220703125,302.9576416015625,296.9186706542969,299.3666381835937,297.2266845703125,284.94659423828125,1.0,0.6192286610603333,0.4982753396034241,0.4982753396034241,1.0,1.0,-3.217990636825561,1.1970462799072266,2.020944356918335,0.4704652726650238,0.9203499555587769,0.9203499555587769,0.0,190.10357666015625,198.0,75194.125,0.0,2940.840576171875,1.0,278.1499938964844,282.9443359375,299.9241027832031,305.93658447265625,293.1499938964844,293.1499938964844,278.1499938964844,36211.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368282079696655,1.0,0.0,0.0,3.748457908630371,3.7484829425811768,9.375588660986978e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12015.640625,0.0,1647.11572265625,1497.1583251953125,0.0,1912.622802734375,0.9274749755859376,1.0,0.0,3.0,1.0,0.0
17764020,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7849080562591553,0.3451075553894043,0.314081996679306,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9300801753997804,0.5756027102470398,0.5469589233398438,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9019681215286256,0.5300916433334351,0.3722883462905884,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8545185327529907,0.4503296315670013,0.4295093715190887,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6806492805480957,0.2225058376789093,1.0213258266448977,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3359069824219,297.2232360839844,284.9463195800781,1.0,0.621575653553009,0.496424525976181,0.496424525976181,1.0,1.0,-3.223146438598633,1.1954015493392944,2.027744770050049,0.4676910936832428,0.9177543520927428,0.9177543520927428,0.0,193.166259765625,201.0,75022.796875,0.0,2968.547119140625,1.0,278.1499938964844,282.9449462890625,299.87701416015625,305.8759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36236.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380000352859497,1.0,0.0,0.0,3.7394282817840576,3.7394533157348633,9.330474313173908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11972.587890625,0.0,1636.767822265625,1497.1583251953125,0.0,1922.5665283203125,0.9254663586616516,1.0,0.0,3.0,1.0,0.0
17764080,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.7849080562591553,0.3451075553894043,0.314081996679306,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9300801753997804,0.5756027102470398,0.5469589233398438,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.9019681215286256,0.5300916433334351,0.3722883462905884,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.8545185327529907,0.4503296315670013,0.4295093715190887,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.6806492805480957,0.2225058376789093,1.0213258266448977,284.9463195800781,284.95001220703125,302.8978576660156,296.8713073730469,299.3359069824219,297.2232360839844,284.9463195800781,1.0,0.621575653553009,0.496424525976181,0.496424525976181,1.0,1.0,-3.223146438598633,1.1954015493392944,2.027744770050049,0.4676910936832428,0.9177543520927428,0.9177543520927428,0.0,193.166259765625,201.0,75022.796875,0.0,2968.547119140625,1.0,278.1499938964844,282.9449462890625,299.87701416015625,305.8759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36236.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380000352859497,1.0,0.0,0.0,3.7394282817840576,3.7394533157348633,9.330474313173908e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11972.587890625,0.0,1636.767822265625,1497.1583251953125,0.0,1922.5665283203125,0.9254663586616516,1.0,0.0,3.0,1.0,0.0
17764140,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7821820378303528,0.3453496694564819,0.3144095838069916,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9265004992485046,0.576242983341217,0.5476823449134827,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8996270298957825,0.5319400429725647,0.3736515343189239,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8519068956375122,0.4510215222835541,0.4302770495414734,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.678170382976532,0.22260083258152,1.0222872495651243,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.30426025390625,297.2200927734375,284.9461364746094,1.0,0.6238911151885986,0.4945737421512604,0.4945737421512604,1.0,1.0,-3.2281301021575928,1.1936452388763428,2.034484624862671,0.4648529589176178,0.9150242209434508,0.9150242209434508,0.0,196.2229919433593,204.0,74836.765625,0.0,2995.938232421875,1.0,278.1499938964844,282.9457397460937,299.8275756835937,305.81158447265625,293.1499938964844,293.1499938964844,278.1499938964844,36257.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391598224639893,1.0,0.0,0.0,3.729518413543701,3.729543209075928,9.281085908696696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11926.640625,0.0,1625.41748046875,1497.1583251953125,0.0,1932.4263916015625,0.9232593178749084,1.0,0.0,3.0,1.0,0.0
17764200,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.7821820378303528,0.3453496694564819,0.3144095838069916,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9265004992485046,0.576242983341217,0.5476823449134827,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8996270298957825,0.5319400429725647,0.3736515343189239,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8519068956375122,0.4510215222835541,0.4302770495414734,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.678170382976532,0.22260083258152,1.0222872495651243,284.94610595703125,284.95001220703125,302.83526611328125,296.8219299316406,299.30426025390625,297.2200927734375,284.9461364746094,1.0,0.6238911151885986,0.4945737421512604,0.4945737421512604,1.0,1.0,-3.2281301021575928,1.1936452388763428,2.034484624862671,0.4648529589176178,0.9150242209434508,0.9150242209434508,0.0,196.2229919433593,204.0,74836.765625,0.0,2995.938232421875,1.0,278.1499938964844,282.9457397460937,299.8275756835937,305.81158447265625,293.1499938964844,293.1499938964844,278.1499938964844,36257.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391598224639893,1.0,0.0,0.0,3.729518413543701,3.729543209075928,9.281085908696696e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11926.640625,0.0,1625.41748046875,1497.1583251953125,0.0,1932.4263916015625,0.9232593178749084,1.0,0.0,3.0,1.0,0.0
17764260,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7795165777206421,0.3455706834793091,0.3147186636924743,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9229940176010132,0.5768439173698425,0.5483675003051758,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8973569273948669,0.5337882041931152,0.3750133812427521,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.849365234375,0.4516875743865967,0.4310209453105926,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6757556796073914,0.2226904779672622,1.0232267379760742,284.94598388671875,284.95001220703125,302.7705993652344,296.7710266113281,299.2723693847656,297.2172241210937,284.94598388671875,1.0,0.6261829137802124,0.4927634596824646,0.4927634596824646,1.0,1.0,-3.2329859733581543,1.1918774843215942,2.0411083698272705,0.4620372056961059,0.9122625589370728,0.9122625589370728,0.0,199.27964782714844,207.0,74642.8828125,0.0,3023.13916015625,1.0,278.1499938964844,282.9467163085937,299.77685546875,305.7450561523437,293.1499938964844,293.1499938964844,278.1499938964844,36274.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403481006622314,1.0,0.0,0.0,3.719104766845703,3.7191295623779297,9.22932940738974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11879.2744140625,0.0,1613.513916015625,1497.1583251953125,0.0,1942.5477294921875,0.9209368228912354,1.0,0.0,3.0,1.0,0.0
17764320,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7795165777206421,0.3455706834793091,0.3147186636924743,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9229940176010132,0.5768439173698425,0.5483675003051758,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8973569273948669,0.5337882041931152,0.3750133812427521,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.849365234375,0.4516875743865967,0.4310209453105926,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6757556796073914,0.2226904779672622,1.0232267379760742,284.94598388671875,284.95001220703125,302.7705993652344,296.7710266113281,299.2723693847656,297.2172241210937,284.94598388671875,1.0,0.6261829137802124,0.4927634596824646,0.4927634596824646,1.0,1.0,-3.2329859733581543,1.1918774843215942,2.0411083698272705,0.4620372056961059,0.9122625589370728,0.9122625589370728,0.0,199.27964782714844,207.0,74642.8828125,0.0,3023.13916015625,1.0,278.1499938964844,282.9467163085937,299.77685546875,305.7450561523437,293.1499938964844,293.1499938964844,278.1499938964844,36274.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403481006622314,1.0,0.0,0.0,3.719104766845703,3.7191295623779297,9.22932940738974e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11879.2744140625,0.0,1613.513916015625,1497.1583251953125,0.0,1942.5477294921875,0.9209368228912354,1.0,0.0,3.0,1.0,0.0
17764380,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7769076228141785,0.3457623720169067,0.3150018453598022,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9195694327354432,0.5773969888687134,0.5490067005157471,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8951650261878967,0.535645604133606,0.376380056142807,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8468877077102661,0.4523175358772278,0.4317312836647033,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6734040379524231,0.2227721959352493,1.0241316556930542,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.2401733398437,297.2147216796875,284.9458923339844,1.0,0.6284456253051758,0.4909531474113464,0.4909531474113464,1.0,1.0,-3.237682342529297,1.190008521080017,2.0476739406585693,0.4591628611087799,0.9094411134719848,0.9094411134719848,0.0,202.330795288086,210.0,74438.96875,0.0,3050.04296875,1.0,278.1499938964844,282.9477844238281,299.7248840332031,305.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,36288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415114045143127,1.0,0.0,0.0,3.7081127166748047,3.708137273788452,9.174853516924486e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11830.1728515625,0.0,1600.981689453125,1497.1583251953125,0.0,1952.474609375,0.9184842109680176,1.0,0.0,3.0,1.0,0.0
17764440,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7769076228141785,0.3457623720169067,0.3150018453598022,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9195694327354432,0.5773969888687134,0.5490067005157471,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8951650261878967,0.535645604133606,0.376380056142807,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8468877077102661,0.4523175358772278,0.4317312836647033,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6734040379524231,0.2227721959352493,1.0241316556930542,284.94586181640625,284.95001220703125,302.7045288085937,296.7191162109375,299.2401733398437,297.2147216796875,284.9458923339844,1.0,0.6284456253051758,0.4909531474113464,0.4909531474113464,1.0,1.0,-3.237682342529297,1.190008521080017,2.0476739406585693,0.4591628611087799,0.9094411134719848,0.9094411134719848,0.0,202.330795288086,210.0,74438.96875,0.0,3050.04296875,1.0,278.1499938964844,282.9477844238281,299.7248840332031,305.6763000488281,293.1499938964844,293.1499938964844,278.1499938964844,36288.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7415114045143127,1.0,0.0,0.0,3.7081127166748047,3.708137273788452,9.174853516924486e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11830.1728515625,0.0,1600.981689453125,1497.1583251953125,0.0,1952.474609375,0.9184842109680176,1.0,0.0,3.0,1.0,0.0
17764500,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7756230235099792,0.3458487689495086,0.3151351511478424,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9178904294967652,0.5776591897010803,0.5493128299713135,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8940965533256531,0.5365795493125916,0.3770667314529419,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8456709980964661,0.4526208937168121,0.4320757389068603,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6722501516342163,0.222810611128807,1.0245736837387085,284.9458312988281,284.95001220703125,302.6712341308594,296.69293212890625,299.2240905761719,297.21356201171875,284.94586181640625,1.0,0.6295680999755859,0.4900480210781097,0.4900480210781097,1.0,1.0,-3.239981412887573,1.189039707183838,2.050941705703736,0.4577037096023559,0.9080249667167664,0.9080249667167664,0.0,203.85650634765625,210.0,74334.7734375,0.0,3063.41943359375,1.0,278.1499938964844,282.9483337402344,299.6986999511719,305.6414489746094,293.1499938964844,293.1499938964844,278.1499938964844,36294.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420924305915833,1.0,0.0,0.0,3.702483654022217,3.702508211135864,9.147018431576726e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11805.3095703125,0.0,1594.58251953125,1497.1583251953125,0.0,1957.439697265625,0.917227268218994,1.0,0.0,3.0,1.0,0.0
17764560,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7743528485298157,0.3459300100803375,0.3152638673782348,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9162368774414062,0.5779136419296265,0.5496115684509277,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8930466175079346,0.5375171899795532,0.3777556121349334,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8444696664810181,0.4529178440570831,0.4324142038822174,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6711114048957825,0.2228477001190185,1.0250097513198853,284.9458312988281,284.95001220703125,302.6378479003906,296.6666564941406,299.2081298828125,297.21246337890625,284.9458312988281,1.0,0.6306856870651245,0.4891729354858398,0.4891729354858398,1.0,1.0,-3.2422549724578857,1.1881104707717896,2.054144382476806,0.4562909603118896,0.9066296219825744,0.9066296219825744,0.0,205.3820343017578,213.0,74230.2890625,0.0,3076.757080078125,1.0,278.1499938964844,282.9489440917969,299.6724548339844,305.6064758300781,293.1499938964844,293.1499938964844,278.1499938964844,36299.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426692247390747,1.0,0.0,0.0,3.696816682815552,3.696841239929199,9.119040100813436e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11780.439453125,0.0,1588.1485595703125,1497.1583251953125,0.0,1962.372802734375,0.915961503982544,1.0,0.0,3.0,1.0,0.0
17764620,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7718496918678284,0.3460677862167358,0.3154993951320648,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9130058884620668,0.5783870816230774,0.550175666809082,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8910089731216431,0.5394136309623718,0.3791470229625702,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8421068787574768,0.4534812867641449,0.4330627620220184,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6688779592514038,0.2229158282279968,1.0258549451828003,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.17657470703125,297.2105407714844,284.94586181640625,1.0,0.632899820804596,0.4874227941036224,0.4874227941036224,1.0,1.0,-3.246687173843384,1.1861863136291504,2.0605010986328125,0.4534288346767425,0.903871774673462,0.903871774673462,0.0,208.4287567138672,216.0,74018.609375,0.0,3103.211669921875,1.0,278.1499938964844,282.9501647949219,299.6199035644531,305.5360717773437,293.1499938964844,293.1499938964844,278.1499938964844,36304.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743797242641449,1.0,0.0,0.0,3.6853349208831774,3.685359239578247,9.062482604349498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11730.4951171875,0.0,1575.1402587890625,1497.1583251953125,0.0,1972.0335693359373,0.913395881652832,1.0,0.0,3.0,1.0,0.0
17764680,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7718496918678284,0.3460677862167358,0.3154993951320648,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9130058884620668,0.5783870816230774,0.550175666809082,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8910089731216431,0.5394136309623718,0.3791470229625702,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8421068787574768,0.4534812867641449,0.4330627620220184,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.6688779592514038,0.2229158282279968,1.0258549451828003,284.9458312988281,284.95001220703125,302.5712280273437,296.6141357421875,299.17657470703125,297.2105407714844,284.94586181640625,1.0,0.632899820804596,0.4874227941036224,0.4874227941036224,1.0,1.0,-3.246687173843384,1.1861863136291504,2.0605010986328125,0.4534288346767425,0.903871774673462,0.903871774673462,0.0,208.4287567138672,216.0,74018.609375,0.0,3103.211669921875,1.0,278.1499938964844,282.9501647949219,299.6199035644531,305.5360717773437,293.1499938964844,293.1499938964844,278.1499938964844,36304.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743797242641449,1.0,0.0,0.0,3.6853349208831774,3.685359239578247,9.062482604349498e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11730.4951171875,0.0,1575.1402587890625,1497.1583251953125,0.0,1972.0335693359373,0.913395881652832,1.0,0.0,3.0,1.0,0.0
17764740,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7693982124328613,0.3461832404136657,0.315715342760086,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.909887671470642,0.578829288482666,0.5507106781005859,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8890440464019775,0.5413329005241394,0.3805533349514007,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8397970199584961,0.4540172815322876,0.4336859285831451,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6667007207870483,0.222978800535202,1.0266778469085691,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1454162597656,297.2088623046875,284.9458923339844,1.0,0.6350950002670288,0.4856726229190826,0.4856726229190826,1.0,1.0,-3.25101900100708,1.1841861009597778,2.0668327808380127,0.4505158960819244,0.901149570941925,0.901149570941925,0.0,211.47662353515625,219.0,73805.40625,0.0,3129.525390625,1.0,278.1499938964844,282.9513854980469,299.5675964355469,305.4656982421875,293.1499938964844,293.1499938964844,278.1499938964844,36308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448837161064148,1.0,0.0,0.0,3.673772573471069,3.6737968921661377,9.005707397591323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11680.677734375,0.0,1562.1036376953125,1497.1583251953125,0.0,1981.3543701171875,0.9108107089996338,1.0,0.0,3.0,1.0,0.0
17764800,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7693982124328613,0.3461832404136657,0.315715342760086,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.909887671470642,0.578829288482666,0.5507106781005859,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8890440464019775,0.5413329005241394,0.3805533349514007,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8397970199584961,0.4540172815322876,0.4336859285831451,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6667007207870483,0.222978800535202,1.0266778469085691,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1454162597656,297.2088623046875,284.9458923339844,1.0,0.6350950002670288,0.4856726229190826,0.4856726229190826,1.0,1.0,-3.25101900100708,1.1841861009597778,2.0668327808380127,0.4505158960819244,0.901149570941925,0.901149570941925,0.0,211.47662353515625,219.0,73805.40625,0.0,3129.525390625,1.0,278.1499938964844,282.9513854980469,299.5675964355469,305.4656982421875,293.1499938964844,293.1499938964844,278.1499938964844,36308.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448837161064148,1.0,0.0,0.0,3.673772573471069,3.6737968921661377,9.005707397591323e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11680.677734375,0.0,1562.1036376953125,1497.1583251953125,0.0,1981.3543701171875,0.9108107089996338,1.0,0.0,3.0,1.0,0.0
17764860,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7669914960861206,0.3462554514408111,0.3158945739269256,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9069038033485411,0.5792459845542908,0.5512185096740723,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.887197732925415,0.5433573722839355,0.382022500038147,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8375332355499268,0.454502671957016,0.434263676404953,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6645844578742981,0.2230358123779297,1.0274720191955566,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1153259277344,297.2077331542969,284.94598388671875,1.0,0.6372693777084351,0.4838951230049133,0.4838951230049133,1.0,1.0,-3.255262613296509,1.1820578575134275,2.073204755783081,0.4474976658821106,0.898534893989563,0.898534893989563,0.0,214.5162353515625,222.0,73593.2734375,0.0,3155.666259765625,1.0,278.1499938964844,282.9526062011719,299.5163879394531,305.3962707519531,293.1499938964844,293.1499938964844,278.45001220703125,36308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459313869476318,1.0,0.0,0.0,3.662289619445801,3.66231369972229,8.949497214416624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10918.244140625,0.0,1549.1986083984375,1497.1583251953125,0.0,1990.356689453125,0.9082423448562622,1.0,0.0,3.0,1.0,0.0
17764920,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7669914960861206,0.3462554514408111,0.3158945739269256,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9069038033485411,0.5792459845542908,0.5512185096740723,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.887197732925415,0.5433573722839355,0.382022500038147,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8375332355499268,0.454502671957016,0.434263676404953,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6645844578742981,0.2230358123779297,1.0274720191955566,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.1153259277344,297.2077331542969,284.94598388671875,1.0,0.6372693777084351,0.4838951230049133,0.4838951230049133,1.0,1.0,-3.255262613296509,1.1820578575134275,2.073204755783081,0.4474976658821106,0.898534893989563,0.898534893989563,0.0,214.5162353515625,222.0,73593.2734375,0.0,3155.666259765625,1.0,278.1499938964844,282.9526062011719,299.5163879394531,305.3962707519531,293.1499938964844,293.1499938964844,278.45001220703125,36308.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459313869476318,1.0,0.0,0.0,3.662289619445801,3.66231369972229,8.949497214416624e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10918.244140625,0.0,1549.1986083984375,1497.1583251953125,0.0,1990.356689453125,0.9082423448562622,1.0,0.0,3.0,1.0,0.0
17764980,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7653329968452454,0.3468638360500335,0.3164152204990387,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9048084020614624,0.5802661180496216,0.552126944065094,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.886149525642395,0.5460169315338135,0.3838154077529907,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8359407186508179,0.4554739892482757,0.4351585507392883,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6630720496177673,0.2233687490224838,1.0290685892105105,285.0201110839844,284.95001220703125,302.3790283203125,296.4610900878906,299.0894470214844,297.2119140625,285.0175170898437,1.0,0.6395857930183411,0.4821175932884216,0.4821175932884216,1.0,1.0,-3.262126445770264,1.1809430122375488,2.081183671951294,0.4448526799678802,0.9926608800888062,0.9926608800888062,0.0,217.1938934326172,225.0,73015.265625,0.0,3185.613037109375,1.0,278.4432373046875,283.0442810058594,299.45849609375,305.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,32797.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436655759811401,1.0,0.0,0.0,3.795888662338257,3.7959134578704834,9.61435603130667e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12191.490234375,0.0,1676.695556640625,1497.1583251953125,0.0,1970.9052734375,0.93561589717865,1.0,0.0,3.0,1.0,0.0
17765040,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.7653329968452454,0.3468638360500335,0.3164152204990387,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9048084020614624,0.5802661180496216,0.552126944065094,297.31597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.886149525642395,0.5460169315338135,0.3838154077529907,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8359407186508179,0.4554739892482757,0.4351585507392883,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6630720496177673,0.2233687490224838,1.0290685892105105,285.0201110839844,284.95001220703125,302.3790283203125,296.4610900878906,299.0894470214844,297.2119140625,285.0175170898437,1.0,0.6395857930183411,0.4821175932884216,0.4821175932884216,1.0,1.0,-3.262126445770264,1.1809430122375488,2.081183671951294,0.4448526799678802,0.9926608800888062,0.9926608800888062,0.0,217.1938934326172,225.0,73015.265625,0.0,3185.613037109375,1.0,278.4432373046875,283.0442810058594,299.45849609375,305.22882080078125,293.1499938964844,293.1499938964844,278.1499938964844,32797.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436655759811401,1.0,0.0,0.0,3.795888662338257,3.7959134578704834,9.61435603130667e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12191.490234375,0.0,1676.695556640625,1497.1583251953125,0.0,1970.9052734375,0.93561589717865,1.0,0.0,3.0,1.0,0.0
17765100,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7642293572425842,0.3466535210609436,0.3165535628795624,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9034914970397948,0.5802379250526428,0.5524640679359436,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8853479027748108,0.5468122363090515,0.3846336603164673,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8349039554595947,0.4555200040340423,0.4355087280273437,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.66213458776474,0.2233298122882843,1.029763102531433,284.8728942871094,284.95001220703125,302.3490600585937,296.4368591308594,299.07403564453125,297.2095031738281,284.86944580078125,1.0,0.6407524943351746,0.4812288284301758,0.4812288284301758,1.0,1.0,-3.2649459838867188,1.1801153421401978,2.0848305225372314,0.4435130953788757,0.8937432765960693,0.8937432765960693,0.0,218.73873901367188,225.0,73939.796875,0.0,3200.419921875,1.0,278.19439697265625,282.88140869140625,299.4652404785156,305.4586486816406,293.1499938964844,293.1499938964844,278.1499938964844,36805.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7482161521911621,1.0,0.0,0.0,3.77593731880188,3.7759625911712646,9.513555028206612e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,11789.123046875,0.0,1684.0841064453125,1497.1583251953125,0.0,2010.0386962890625,0.93204003572464,1.0,0.0,3.0,1.0,0.0
17765160,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7623898983001709,0.3462670743465423,0.3162925839424133,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.901421308517456,0.580001950263977,0.5523415207862854,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8837939500808716,0.5474773645401001,0.385135293006897,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8332107663154602,0.4553790390491485,0.4354807138442993,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.6606199741363525,0.2231717854738235,1.029541254043579,284.89471435546875,284.95001220703125,302.3199157714844,296.4132080078125,299.0576171875,297.2051086425781,284.8964233398437,1.0,0.6417548656463623,0.4803490042686462,0.4803490042686462,1.0,1.0,-3.2647900581359863,1.1781160831451416,2.086674213409424,0.4416172206401825,0.8847825527191162,0.8847825527191162,0.0,220.67041015625,228.0,73545.21875,0.0,3210.8505859375,1.0,278.1567687988281,282.9061584472656,299.431884765625,305.3521728515625,293.1499938964844,293.1499938964844,278.45001220703125,38415.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497650980949402,1.0,0.0,0.0,3.6994709968566895,3.699495792388916,9.13213909825572e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10891.7744140625,0.0,1607.226806640625,1497.1583251953125,0.0,2023.419189453125,0.918255090713501,1.0,0.0,3.0,1.0,0.0
17765220,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7602805495262146,0.34661465883255,0.3164518177509308,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8989531993865967,0.5807459354400635,0.5528503060340881,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8824483156204224,0.5501812696456909,0.3868469297885895,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8312048316001892,0.4560515880584717,0.4359839558601379,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6587640047073364,0.2233534753322601,1.030240774154663,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.0340576171875,297.208740234375,284.99371337890625,1.0,0.6438616514205933,0.4785893261432647,0.4785893261432647,1.0,1.0,-3.2690892219543457,1.1759477853775024,2.0931413173675537,0.4384432733058929,0.972132921218872,0.972132921218872,0.0,223.56475830078125,231.0,72747.4375,0.0,3236.518310546875,1.0,278.4434814453125,283.0233154296875,299.36187744140625,305.11700439453125,293.1499938964844,293.1499938964844,278.1499938964844,33826.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464001178741455,1.0,0.0,0.0,3.798023462295532,3.798048496246338,9.625173333915882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12113.73046875,0.0,1687.248779296875,1497.1583251953125,0.0,1994.388916015625,0.9367919564247132,1.0,0.0,3.0,1.0,0.0
17765280,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7602805495262146,0.34661465883255,0.3164518177509308,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8989531993865967,0.5807459354400635,0.5528503060340881,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8824483156204224,0.5501812696456909,0.3868469297885895,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8312048316001892,0.4560515880584717,0.4359839558601379,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.6587640047073364,0.2233534753322601,1.030240774154663,284.9953308105469,284.95001220703125,302.2645263671875,296.3677062988281,299.0340576171875,297.208740234375,284.99371337890625,1.0,0.6438616514205933,0.4785893261432647,0.4785893261432647,1.0,1.0,-3.2690892219543457,1.1759477853775024,2.0931413173675537,0.4384432733058929,0.972132921218872,0.972132921218872,0.0,223.56475830078125,231.0,72747.4375,0.0,3236.518310546875,1.0,278.4434814453125,283.0233154296875,299.36187744140625,305.11700439453125,293.1499938964844,293.1499938964844,278.1499938964844,33826.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464001178741455,1.0,0.0,0.0,3.798023462295532,3.798048496246338,9.625173333915882e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,12113.73046875,0.0,1687.248779296875,1497.1583251953125,0.0,1994.388916015625,0.9367919564247132,1.0,0.0,3.0,1.0,0.0
17765340,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7576094269752502,0.3460769653320312,0.3163138031959533,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.895881175994873,0.5805202126502991,0.5530326962471008,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8804939389228821,0.5519042611122131,0.3883138298988342,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8287000060081482,0.4559530913829803,0.4362364411354065,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.6565314531326294,0.2231661826372146,1.030563235282898,284.8977355957031,284.95001220703125,302.2135314941406,296.3251037597656,299.0063171386719,297.2034606933594,284.8992614746094,1.0,0.6459218859672546,0.4768296778202057,0.4768296778202057,1.0,1.0,-3.271605968475342,1.1730198860168457,2.098586082458496,0.4351201951503753,0.8764328956604004,0.8764328956604004,0.0,226.8799591064453,234.0,73127.4140625,0.0,3260.622802734375,1.0,278.1567687988281,282.9109802246094,299.33941650390625,305.2223205566406,293.1499938964844,293.1499938964844,278.45001220703125,38832.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7515584230422974,1.0,0.0,0.0,3.6750316619873047,3.6750564575195312,9.011881729747984e-07,3.477338552474976,3.4773318767547607,6.502345513581531e-06,0.0,0.0,-0.0,10810.5966796875,0.0,1582.531982421875,1497.1583251953125,0.0,2038.948974609375,0.9132901430130004,1.0,0.0,3.0,1.0,0.0
